time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954160,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0001100418303394,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001158798550022,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,8.558864647056907e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001158795857918,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,0.0005496746161952,286.7594909667969,294.1499938964844,301.6475830078125,295.1240539550781,299.7176513671875,301.6994323730469,283.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.28859519958496,0.0,-9.374751641644252e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,0.0001101074885809,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001159489911515,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,8.563970914110541e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.000115948721941,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0005500027327798,286.73321533203125,294.1499938964844,301.5816345214844,295.1166381835937,299.7568054199219,301.6361999511719,283.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.58547782897949,0.0,-9.385913557480309e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,0.0001101074885809,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001159489911515,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,8.563970914110541e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.000115948721941,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0005500027327798,286.73321533203125,294.1499938964844,301.5816345214844,295.1166381835937,299.7568054199219,301.6361999511719,283.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.58547782897949,0.0,-9.385913557480309e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,0.0001101927555282,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001160387691925,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,8.570601494284347e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.000116038507258,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0005504286964423,286.7068176269531,294.1499938964844,301.5135498046875,295.1083984375,299.7939147949219,301.5701904296875,283.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.28594207763672,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,0.0001101927555282,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001160387691925,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,8.570601494284347e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.000116038507258,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0005504286964423,286.7068176269531,294.1499938964844,301.5135498046875,295.1083984375,299.7939147949219,301.5701904296875,283.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.28594207763672,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.000110373381176,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975891113281,0.0,0.0,0.0001162289772764,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,8.584649913245812e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,0.000116228715342,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0005513310898095,286.6802673339844,294.1499938964844,301.4438171386719,295.0994567871094,299.8288879394531,301.50177001953125,283.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.810726165771484,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.000110373381176,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975891113281,0.0,0.0,0.0001162289772764,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,8.584649913245812e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,0.000116228715342,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0005513310898095,286.6802673339844,294.1499938964844,301.4438171386719,295.0994567871094,299.8288879394531,301.50177001953125,283.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.810726165771484,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,0.000110531997052,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001163959968835,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,8.59698629938066e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,0.0001163957422249,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393981933594,0.0,0.0,0.0005521234706975,286.6600341796875,294.1499938964844,301.3899230957031,295.0922546386719,299.8539428710937,301.44842529296875,283.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.665844966998065e-08,0.0011777897598221,-0.0687475949525833,0.0,0.0,0.0,-0.0180284772068262,60.0,28.4386043548584,0.0,-9.4583484155919e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,0.0001105777846532,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001164442146546,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,8.600547153037041e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001164439599961,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0005523522268049,286.65362548828125,294.1499938964844,301.372802734375,295.0899353027344,299.86163330078125,301.4314270019531,283.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567447096109,60.0,28.32255744934082,0.0,-9.466180017625449e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,0.0001106589697883,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,0.0001165296998806,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,8.60686122905463e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0001165294452221,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,0.0005527577595785,286.6402587890625,294.1499938964844,301.3369445800781,295.08502197265625,299.8771057128906,301.395751953125,283.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816538323259923e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.084840774536133,0.0,-9.480070417566824e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0001107190764741,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,0.0001165929861599,299.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,8.611535304225981e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0001165927387773,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,0.0005530580529011,286.6268920898437,294.1499938964844,301.3009338378906,295.0799865722656,299.8920593261719,301.35986328125,283.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.689134959155126e-08,0.0011797822080552,-0.0693536326289177,0.0,0.0,0.0,-0.0181439407169818,60.0,27.85078430175781,0.0,-9.490358365837893e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0001107538992073,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001166296569863,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,8.61424341564998e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0001166294096037,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0005532320938073,286.60015869140625,294.1499938964844,301.2286071777344,295.0697937011719,299.92047119140625,301.28778076171875,283.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.389049530029297,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0001107538992073,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001166296569863,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,8.61424341564998e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,0.0001166294096037,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0005532320938073,286.60015869140625,294.1499938964844,301.2286071777344,295.0697937011719,299.92047119140625,301.28778076171875,283.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.389049530029297,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0001106840209104,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.000116556060675,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,8.608807547716424e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001165558132925,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0005528831388801,286.5735168457031,294.1499938964844,301.1562805175781,295.0594787597656,299.9467468261719,301.2156066894531,283.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.934791564941406,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0001106840209104,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.000116556060675,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,8.608807547716424e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001165558132925,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0005528831388801,286.5735168457031,294.1499938964844,301.1562805175781,295.0594787597656,299.9467468261719,301.2156066894531,283.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.934791564941406,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,0.0001105512492358,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001164162458735,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,8.598480781074613e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001164159984909,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,0.000552220037207,286.54693603515625,294.1499938964844,301.0843200683594,295.0491943359375,299.9709167480469,301.1436767578125,284.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681618692236952e-08,0.0011779890628531,-0.0688078925013542,0.0,0.0,0.0,-0.0180399697273969,60.0,26.49123191833496,0.0,-9.461530225962633e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,0.0001105512492358,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001164162458735,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,8.598480781074613e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001164159984909,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,0.000552220037207,286.54693603515625,294.1499938964844,301.0843200683594,295.0491943359375,299.9709167480469,301.1436767578125,284.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681618692236952e-08,0.0011779890628531,-0.0688078925013542,0.0,0.0,0.0,-0.0180399697273969,60.0,26.49123191833496,0.0,-9.461530225962633e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0001103182075894,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,0.0001161708278232,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,8.580354187870398e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.0001161705949925,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0005510560586117,286.5205078125,294.1499938964844,301.01318359375,295.03912353515625,299.9931945800781,301.0724182128906,284.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.05623245239257,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0001103182075894,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,0.0001161708278232,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,8.580354187870398e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.0001161705949925,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0005510560586117,286.5205078125,294.1499938964844,301.01318359375,295.03912353515625,299.9931945800781,301.0724182128906,284.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.05623245239257,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,0.0001101575253414,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,0.0001160016181529,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,8.567855547880754e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0001160013780463,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,0.0005502534331753,286.5073547363281,294.1499938964844,300.97802734375,295.03424072265625,300.0036315917969,301.0372009277344,284.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.840351104736328,0.0,-9.394217670433137e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.0001099722649087,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001158065279014,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,8.553446241421625e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001158062877948,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0005493281059898,286.4942626953125,294.1499938964844,300.9432373046875,295.0294494628906,300.0135498046875,301.0023498535156,284.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.625701904296875,0.0,-9.3626340458286e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001095609331969,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0001153733683167,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,8.521453128196299e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001153731354861,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0005472735501825,286.46826171875,294.1499938964844,300.8749389648437,295.02032470703125,300.03192138671875,300.933837890625,284.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.2026309967041,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001095609331969,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0001153733683167,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,8.521453128196299e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001153731354861,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0005472735501825,286.46826171875,294.1499938964844,300.8749389648437,295.02032470703125,300.03192138671875,300.933837890625,284.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.2026309967041,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0001091729427571,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,0.0001149647869169,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,8.491275366395712e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001149645613622,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0005453355261124,286.4425354003906,294.1499938964844,300.8087158203125,295.0119323730469,300.04833984375,300.8672180175781,284.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963185296655865e-08,0.0011632980313152,-0.0643341094255447,0.0,0.0,0.0,-0.0171880833804607,60.0,24.79827690124512,0.0,-9.226977937260017e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0001091729427571,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,0.0001149647869169,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,8.491275366395712e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001149645613622,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0005453355261124,286.4425354003906,294.1499938964844,300.8087158203125,295.0119323730469,300.04833984375,300.8672180175781,284.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963185296655865e-08,0.0011632980313152,-0.0643341094255447,0.0,0.0,0.0,-0.0171880833804607,60.0,24.79827690124512,0.0,-9.226977937260017e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001088744684238,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0001146504728239,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,8.468059968436137e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0001146502472693,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0005438447115011,286.4170837402344,294.1499938964844,300.7449035644531,295.0044860839844,300.06304931640625,300.8025207519531,284.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104564422887e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.422332763671875,0.0,-9.17657132504246e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001088744684238,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0001146504728239,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,8.468059968436137e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0001146502472693,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0005438447115011,286.4170837402344,294.1499938964844,300.7449035644531,295.0044860839844,300.06304931640625,300.8025207519531,284.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104564422887e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.422332763671875,0.0,-9.17657132504246e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001086493502953,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.000114413407573,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,8.450550376437604e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0001144131892942,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0005427203141152,286.3959045410156,294.1499938964844,300.69354248046875,294.9990539550781,300.0741271972656,300.7500305175781,284.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310367052748922e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.137840270996094,0.0,-9.138643974893057e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.0001086063566617,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,0.0001143681292887,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,8.447205618722364e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.00011436791101,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,0.0005425055278465,286.3918762207031,294.1499938964844,300.6839904785156,294.99810791015625,300.0761108398437,300.7402038574219,284.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256756603335816e-08,0.0011572588700801,-0.0624938830733299,0.0,0.0,0.0,-0.0168378837406635,60.0,24.0871524810791,0.0,-9.131409228757549e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0001084740360965,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,0.0001142287874245,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,8.436913776677102e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,0.0001142285691457,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0005418446380645,286.37939453125,294.1499938964844,300.6547546386719,294.99542236328125,300.0820617675781,300.7100830078125,284.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409177390916284e-08,0.0011558475671336,-0.0620640143752098,0.0,0.0,0.0,-0.0167560912668705,60.0,23.96269989013672,0.0,-9.109160714615429e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0001083458118955,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0001140937602031,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,8.42694062157534e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001140935492003,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0005412041791714,286.3669738769531,294.1499938964844,300.6263732910156,294.9930725097656,300.087646484375,300.6807556152344,284.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931901793616817e-08,0.0011544809676706,-0.061647430062294,0.0,0.0,0.0,-0.0166768375784158,60.0,23.82917594909668,0.0,-9.08762771700822e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0001080994697986,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001138343432103,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,8.40778011479415e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0001138341322075,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0005399737274274,286.3423767089844,294.1499938964844,300.5724792480469,294.989501953125,300.0977783203125,300.62451171875,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.57746696472168,0.0,-9.0463281310349e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0001080994697986,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001138343432103,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,8.40778011479415e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0001138341322075,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0005399737274274,286.3423767089844,294.1499938964844,300.5724792480469,294.989501953125,300.0977783203125,300.62451171875,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.57746696472168,0.0,-9.0463281310349e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,0.0001078679706552,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0001135905622504,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,8.38977430248633e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,0.0001135903512476,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0005388174322433,286.31805419921875,294.1499938964844,300.5226745605469,294.9876403808594,300.1066589355469,300.5718994140625,284.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.34303092956543,0.0,-9.007603551935973e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,0.0001078679706552,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0001135905622504,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,8.38977430248633e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,0.0001135903512476,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0005388174322433,286.31805419921875,294.1499938964844,300.5226745605469,294.9876403808594,300.1066589355469,300.5718994140625,284.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.34303092956543,0.0,-9.007603551935973e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,0.000107652391307,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.000113363530545,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,8.373005402972922e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0001133633268182,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0005377406487241,286.2940673828125,294.1499938964844,300.4774169921875,294.9876708984375,300.1143798828125,300.5233459472656,284.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12581825256348,0.0,-8.971613851826987e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,0.000107652391307,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.000113363530545,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,8.373005402972922e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0001133633268182,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0005377406487241,286.2940673828125,294.1499938964844,300.4774169921875,294.9876708984375,300.1143798828125,300.5233459472656,284.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12581825256348,0.0,-8.971613851826987e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001074523097486,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0001131528333644,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,8.357443584827706e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0001131526296376,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0005367412813939,286.2703857421875,294.1499938964844,300.4371032714844,294.98980712890625,300.12109375,300.479248046875,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92552947998047,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001074523097486,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0001131528333644,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,8.357443584827706e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0001131526296376,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0005367412813939,286.2703857421875,294.1499938964844,300.4371032714844,294.98980712890625,300.12109375,300.479248046875,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92552947998047,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
