time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956500,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,0.0001073576786438,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0001130531745729,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,8.350082498509437e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001130529781221,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0005362685769796,286.2586364746094,294.1499938964844,300.4189147949219,294.9917297363281,300.1241149902344,300.4588317871094,284.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.2699788715385694e-08,0.0011439465451985,-0.0584358386695385,0.0,0.0,0.0,-0.0160660333931446,60.0,22.831336975097656,0.0,-8.922528138555209e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001072687955456,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001129595766542,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,8.343169611180201e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001129593802033,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0005358246853575,286.2469787597656,294.1499938964844,300.40216064453125,294.9942321777344,300.1269226074219,300.43975830078125,284.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430216254666,2.258895470674816e-08,0.0011429990408942,-0.0581468529999256,0.0,0.0,0.0,-0.0160110890865325,60.0,22.74148750305176,0.0,-8.907750981279605e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001071091464837,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001127914583776,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,8.330751734320074e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001127912619267,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0005350272986106,286.22393798828125,294.1499938964844,300.3729858398437,295.00115966796875,300.13201904296875,300.4058837890625,284.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.238986063218817e-08,0.0011412965832278,-0.0576277039945125,0.0,0.0,0.0,-0.0159123893827199,60.0,22.57559394836425,0.0,-8.881237079094718e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001071091464837,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001127914583776,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,8.330751734320074e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001127912619267,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0005350272986106,286.22393798828125,294.1499938964844,300.3729858398437,295.00115966796875,300.13201904296875,300.4058837890625,284.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.238986063218817e-08,0.0011412965832278,-0.0576277039945125,0.0,0.0,0.0,-0.0159123893827199,60.0,22.57559394836425,0.0,-8.881237079094718e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001069726713467,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0001126477291109,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,8.320136112160981e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.000112647539936,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0005343456286936,286.2012023925781,294.1499938964844,300.3500061035156,295.01080322265625,300.1365051269531,300.3771667480469,284.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.001139840693213,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.426170349121094,0.0,-8.858598476990664e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001069726713467,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0001126477291109,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,8.320136112160981e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.000112647539936,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0005343456286936,286.2012023925781,294.1499938964844,300.3500061035156,295.01080322265625,300.1365051269531,300.3771667480469,284.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.001139840693213,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.426170349121094,0.0,-8.858598476990664e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,0.0001068645724444,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.000112533889478,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,8.31172801554203e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001125337003031,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.000533805694431,286.1788024902344,294.1499938964844,300.33056640625,295.0219421386719,300.1404724121094,300.3534545898437,284.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387103004381,2.2084787332232736e-08,0.0011386881815269,-0.0568321272730827,0.0,0.0,0.0,-0.0157611537724733,60.0,22.293970108032227,0.0,-8.840685694622152e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,0.0001068645724444,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.000112533889478,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,8.31172801554203e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001125337003031,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.000533805694431,286.1788024902344,294.1499938964844,300.33056640625,295.0219421386719,300.1404724121094,300.3534545898437,284.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387103004381,2.2084787332232736e-08,0.0011386881815269,-0.0568321272730827,0.0,0.0,0.0,-0.0157611537724733,60.0,22.293970108032227,0.0,-8.840685694622152e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001067818666342,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0001124467962654,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,8.30529461381957e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001124466070905,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0005333926528692,286.158447265625,294.1499938964844,300.31317138671875,295.0321960449219,300.1437072753906,300.33404541015625,284.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827639468,2.1981596987075136e-08,0.0011378056369721,-0.0565629974007606,0.0,0.0,0.0,-0.0157099962234497,60.0,22.18354797363281,0.0,-8.826989983390376e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001067755947588,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,0.0001124401969718,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,8.304807124659419e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001124400077969,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0005333613371476,286.1567077636719,294.1499938964844,300.3116760253906,295.0331115722656,300.1439819335937,300.3324279785156,284.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377607006579,2.1973772135197578e-08,0.0011377386981621,-0.0565425902605056,0.0,0.0,0.0,-0.0157061163336038,60.0,22.174373626708984,0.0,-8.825951880453432e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0001067385892383,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001124012196669,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,8.301928028231487e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001124010377679,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0005331765278242,286.1457824707031,294.1499938964844,300.3024597167969,295.0386962890625,300.14556884765625,300.322509765625,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373661691322,2.1927585081016332e-08,0.0011373441666364,-0.0564221255481243,0.0,0.0,0.0,-0.0156832225620746,60.0,22.11861038208008,0.0,-8.819825580985707e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0001067068078555,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001123677502619,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,8.299456385429949e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001123675683629,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0005330177955329,286.1349182128906,294.1499938964844,300.2933654785156,295.0443115234375,300.1470642089844,300.3128967285156,284.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370269348844,2.1887911927365167e-08,0.0011370050488039,-0.0563186518847942,0.0,0.0,0.0,-0.0156635548919439,60.0,22.06545639038086,0.0,-8.814565433112875e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001066575350705,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0001123158581322,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,8.295623410958797e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001123156762332,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0005327717517502,286.1134948730469,294.1499938964844,300.2755126953125,295.05548095703125,300.149658203125,300.2943115234375,284.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826375373734663e-08,0.001136478735134,-0.056158147752285,0.0,0.0,0.0,-0.0156330484896898,60.0,21.967182159423828,0.0,-8.806409113049085e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001066575350705,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0001123158581322,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,8.295623410958797e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001123156762332,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0005327717517502,286.1134948730469,294.1499938964844,300.2755126953125,295.05548095703125,300.149658203125,300.2943115234375,284.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826375373734663e-08,0.001136478735134,-0.056158147752285,0.0,0.0,0.0,-0.0156330484896898,60.0,21.967182159423828,0.0,-8.806409113049085e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0001066212498699,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.0001122776448028,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,8.292800339404494e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001122774629038,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0005325905513018,286.0923767089844,294.1499938964844,300.25811767578125,295.0665588378906,300.1518859863281,300.2763366699219,284.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398623347282,0.0,0.0,0.0,-0.015610565431416,60.0,21.87701988220215,0.0,-8.8004007636755e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0001066212498699,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.0001122776448028,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,8.292800339404494e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001122774629038,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0005325905513018,286.0923767089844,294.1499938964844,300.25811767578125,295.0665588378906,300.1518859863281,300.2763366699219,284.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398623347282,0.0,0.0,0.0,-0.015610565431416,60.0,21.87701988220215,0.0,-8.8004007636755e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001065996111719,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0001122548492276,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,8.291116682812572e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001122546746046,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,0.0005324825178831,286.0716247558594,294.1499938964844,300.2411499023437,295.0775756835937,300.1537170410156,300.2589111328125,284.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358810588717,2.1753931989110242e-08,0.0011358592892065,-0.0559691861271858,0.0,0.0,0.0,-0.0155971348285675,60.0,21.79512023925781,0.0,-8.796811812317173e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001065996111719,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0001122548492276,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,8.291116682812572e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001122546746046,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,0.0005324825178831,286.0716247558594,294.1499938964844,300.2411499023437,295.0775756835937,300.1537170410156,300.2589111328125,284.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358810588717,2.1753931989110242e-08,0.0011358592892065,-0.0559691861271858,0.0,0.0,0.0,-0.0155971348285675,60.0,21.79512023925781,0.0,-8.796811812317173e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0001065874894266,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001122420799219,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,8.290173718705773e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001122419125749,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,0.0005324220401234,286.0511779785156,294.1499938964844,300.2245178222656,295.0884094238281,300.1551818847656,300.24188232421875,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738697952855546e-08,0.0011357289040461,-0.0559294521808624,0.0,0.0,0.0,-0.0155895818024873,60.0,21.719921112060547,0.0,-8.79479458149035e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0001065874894266,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001122420799219,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,8.290173718705773e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001122419125749,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,0.0005324220401234,286.0511779785156,294.1499938964844,300.2245178222656,295.0884094238281,300.1551818847656,300.24188232421875,284.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738697952855546e-08,0.0011357289040461,-0.0559294521808624,0.0,0.0,0.0,-0.0155895818024873,60.0,21.719921112060547,0.0,-8.79479458149035e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.0001065846081473,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0001122390458476,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,8.289949619211257e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0001122388785006,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.0005324077210389,286.0410461425781,294.1499938964844,300.2163391113281,295.09375,300.1557922363281,300.2334899902344,284.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.1735042210480063e-08,0.0011356978211551,-0.0559199191629886,0.0,0.0,0.0,-0.0155877713114023,60.0,21.684419631958008,0.0,-8.794310701887299e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001065839605871,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001122383619076,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,8.289898687507957e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001122381872846,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,0.0005324045196175,286.031005859375,294.1499938964844,300.208251953125,295.0990600585937,300.1563415527344,300.2251892089844,284.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.173417179562876e-08,0.0011356903705745,-0.0559176467359066,0.0,0.0,0.0,-0.0155873391777277,60.0,21.650375366210938,0.0,-8.79419488342137e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001065879914676,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001122426037909,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,8.290211553685367e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001122424364439,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.0005324246594682,286.01123046875,294.1499938964844,300.1922607421875,295.1094665527344,300.1570739746094,300.2088928222656,284.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.173906921143498e-08,0.0011357322800904,-0.05593042075634,0.0,0.0,0.0,-0.0155897671356797,60.0,21.58700942993164,0.0,-8.794843608939119e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001065879914676,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001122426037909,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,8.290211553685367e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001122424364439,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.0005324246594682,286.01123046875,294.1499938964844,300.1922607421875,295.1094665527344,300.1570739746094,300.2088928222656,284.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.173906921143498e-08,0.0011357322800904,-0.05593042075634,0.0,0.0,0.0,-0.0155897671356797,60.0,21.58700942993164,0.0,-8.794843608939119e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001065961841959,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0001122512258007,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,8.290848199976608e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001122510584536,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0005324656958691,285.9917907714844,294.1499938964844,300.1764831542969,295.1195678710937,300.1575012207031,300.1928405761719,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915714192593e-08,0.0011358183110132,-0.055956732481718,0.0,0.0,0.0,-0.0155947664752602,60.0,21.528169631958008,0.0,-8.796179429282348e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001065961841959,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0001122512258007,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,8.290848199976608e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001122510584536,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0005324656958691,285.9917907714844,294.1499938964844,300.1764831542969,295.1195678710937,300.1575012207031,300.1928405761719,284.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915714192593e-08,0.0011358183110132,-0.055956732481718,0.0,0.0,0.0,-0.0155947664752602,60.0,21.528169631958008,0.0,-8.796179429282348e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.000106609048089,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001122647663578,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,8.291848644148558e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001122646062867,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0005325300153344,285.9726867675781,294.1499938964844,300.16094970703125,295.12939453125,300.1575927734375,300.17706298828125,284.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765067970136442e-08,0.0011359544005244,-0.0559982359409332,0.0,0.0,0.0,-0.0156026547774672,60.0,21.473472595214844,0.0,-8.798286899036611e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.000106609048089,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001122647663578,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,8.291848644148558e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001122646062867,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0005325300153344,285.9726867675781,294.1499938964844,300.16094970703125,295.12939453125,300.1575927734375,300.17706298828125,284.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765067970136442e-08,0.0011359544005244,-0.0559982359409332,0.0,0.0,0.0,-0.0156026547774672,60.0,21.473472595214844,0.0,-8.798286899036611e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.000106625186163,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001122817557188,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,8.293103019241244e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001122815956478,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0005326106911525,285.95391845703125,294.1499938964844,300.14556884765625,295.1388244628906,300.1573791503906,300.16143798828125,284.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.422304153442383,0.0,-8.800934381270056e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.000106625186163,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001122817557188,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,8.293103019241244e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001122815956478,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0005326106911525,285.95391845703125,294.1499938964844,300.14556884765625,295.1388244628906,300.1573791503906,300.16143798828125,284.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.422304153442383,0.0,-8.800934381270056e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.000106634448457,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.000112291512778,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,8.293823339045048e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001122913527069,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0005326569662429,285.94464111328125,294.1499938964844,300.137939453125,295.14337158203125,300.1571655273437,300.1537170410156,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.39767837524414,0.0,-8.802456363810054e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001066445402102,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001123021356761,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,8.294607687275857e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.000112301975605,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0005327073740772,285.9354553222656,294.1499938964844,300.1303100585937,295.1478271484375,300.1568908691406,300.14599609375,284.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363524245098,2.180905589455051e-08,0.0011363305384293,-0.0561129711568355,0.0,0.0,0.0,-0.0156244616955518,60.0,21.37382698059082,0.0,-8.80411406001258e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0001066743643605,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001123335314332,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,8.296927262563258e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001123333786381,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0005328564438968,285.9173583984375,294.1499938964844,300.1151428222656,295.1564025878906,300.15606689453125,300.13067626953125,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366690741851,2.1846103592793042e-08,0.00113664730452,-0.0562096051871776,0.0,0.0,0.0,-0.0156428273767232,60.0,21.32935333251953,0.0,-8.809023199773949e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0001066743643605,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001123335314332,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,8.296927262563258e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001123333786381,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0005328564438968,285.9173583984375,294.1499938964844,300.1151428222656,295.1564025878906,300.15606689453125,300.13067626953125,284.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366690741851,2.1846103592793042e-08,0.00113664730452,-0.0562096051871776,0.0,0.0,0.0,-0.0156428273767232,60.0,21.32935333251953,0.0,-8.809023199773949e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001067051853169,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0001123659822042,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,8.29932396300137e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0001123658294091,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0005330104613676,285.8995361328125,294.1499938964844,300.1000061035156,295.1644592285156,300.155029296875,300.1154479980469,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369953863322,2.1884392964466315e-08,0.0011369735002517,-0.0563094727694988,0.0,0.0,0.0,-0.0156618021428585,60.0,21.2864933013916,0.0,-8.814098606535482e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001067051853169,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0001123659822042,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,8.29932396300137e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0001123658294091,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0005330104613676,285.8995361328125,294.1499938964844,300.1000061035156,295.1644592285156,300.155029296875,300.1154479980469,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369953863322,2.1884392964466315e-08,0.0011369735002517,-0.0563094727694988,0.0,0.0,0.0,-0.0156618021428585,60.0,21.2864933013916,0.0,-8.814098606535482e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001067885095835,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.000112453722977,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.305803930852562e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001124535701819,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0005334267043508,285.882080078125,294.1499938964844,300.0848693847656,295.1719665527344,300.1536560058594,300.1002197265625,284.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378831695765,2.1988114440318896e-08,0.0011378611670807,-0.0565799959003925,0.0,0.0,0.0,-0.0157132260501384,60.0,21.251264572143555,0.0,-8.827854713899796e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001067885095835,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.000112453722977,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.305803930852562e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001124535701819,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0005334267043508,285.882080078125,294.1499938964844,300.0848693847656,295.1719665527344,300.1536560058594,300.1002197265625,284.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378831695765,2.1988114440318896e-08,0.0011378611670807,-0.0565799959003925,0.0,0.0,0.0,-0.0157132260501384,60.0,21.251264572143555,0.0,-8.827854713899796e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001068910423782,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.000112561698188,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,8.313778380397707e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001125615453929,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0005339389317668,285.8649597167969,294.1499938964844,300.0697021484375,295.17889404296875,300.15203857421875,300.0849609375,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389751452952,2.2115775877296083e-08,0.0011389530263841,-0.0569129474461078,0.0,0.0,0.0,-0.015776515007019,60.0,21.22161293029785,0.0,-8.844800447604939e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
