time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958840,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001068910423782,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.000112561698188,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,8.313778380397707e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001125615453929,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0005339389317668,285.8649597167969,294.1499938964844,300.0697021484375,295.17889404296875,300.15203857421875,300.0849609375,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389751452952,2.2115775877296083e-08,0.0011389530263841,-0.0569129474461078,0.0,0.0,0.0,-0.015776515007019,60.0,21.22161293029785,0.0,-8.844800447604939e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.00010694120283,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001126145143643,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,8.317679748870432e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.0001126143688452,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0005341895157471,285.85650634765625,294.1499938964844,300.06207275390625,295.18212890625,300.151123046875,300.07733154296875,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395086767151,2.2178227254698868e-08,0.0011394864413887,-0.0570758171379566,0.0,0.0,0.0,-0.0158074721693992,60.0,21.20798683166504,0.0,-8.853096034044938e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001069849604391,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.000112660585728,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,8.321082714246586e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001126604402088,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0005344081437215,285.8481140136719,294.1499938964844,300.054443359375,295.1851806640625,300.1501159667969,300.0697021484375,285.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399745708331,2.223269746082224e-08,0.0011399523355066,-0.0572178661823272,0.0,0.0,0.0,-0.0158344749361276,60.0,21.19428253173828,0.0,-8.860335043436862e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001070464059012,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.000112725290819,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,8.325861563207582e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001127251452999,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,0.0005347151309251,285.8316650390625,294.1499938964844,300.0390625,295.1908264160156,300.1479187011719,300.0543212890625,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406285921111,2.230915896461738e-08,0.0011406062403693,-0.0574172623455524,0.0,0.0,0.0,-0.0158723816275596,60.0,21.164525985717773,0.0,-8.870500778357383e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001070464059012,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.000112725290819,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,8.325861563207582e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001127251452999,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,0.0005347151309251,285.8316650390625,294.1499938964844,300.0390625,295.1908264160156,300.1479187011719,300.0543212890625,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406285921111,2.230915896461738e-08,0.0011406062403693,-0.0574172623455524,0.0,0.0,0.0,-0.0158723816275596,60.0,21.164525985717773,0.0,-8.870500778357383e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001070787766366,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0001127593786804,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,8.328379044542089e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0001127592331613,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0005348768900148,285.81549072265625,294.1499938964844,300.02349853515625,295.1957092285156,300.1455078125,300.0388488769531,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409731814637,2.23493934470298e-08,0.0011409508297219,-0.0575221851468086,0.0,0.0,0.0,-0.0158923305571079,60.0,21.131732940673828,0.0,-8.875852586243128e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001070787766366,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0001127593786804,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,8.328379044542089e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0001127592331613,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0005348768900148,285.81549072265625,294.1499938964844,300.02349853515625,295.1957092285156,300.1455078125,300.0388488769531,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409731814637,2.23493934470298e-08,0.0011409508297219,-0.0575221851468086,0.0,0.0,0.0,-0.0158923305571079,60.0,21.131732940673828,0.0,-8.875852586243128e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.0001070716316462,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,0.0001127518553403,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,8.327823161380365e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001127517098211,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0005348412669263,285.7997131347656,294.1499938964844,300.0077514648437,295.1998596191406,300.1427917480469,300.02325439453125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408959981054,2.234038731785404e-08,0.0011408736463636,-0.0574986971914768,0.0,0.0,0.0,-0.01588786393404,60.0,21.09304428100586,0.0,-8.874654611190635e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.0001070716316462,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,0.0001127518553403,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,8.327823161380365e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001127517098211,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0005348412669263,285.7997131347656,294.1499938964844,300.0077514648437,295.1998596191406,300.1427917480469,300.02325439453125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408959981054,2.234038731785404e-08,0.0011408736463636,-0.0574986971914768,0.0,0.0,0.0,-0.01588786393404,60.0,21.09304428100586,0.0,-8.874654611190635e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001070332436938,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001127114155679,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,8.324836380779743e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001127112773247,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0005346495308913,285.78424072265625,294.1499938964844,299.99176025390625,295.20318603515625,300.1398010253906,300.0074768066406,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404860997572,2.2292438117688107e-08,0.0011404637480154,-0.0573736578226089,0.0,0.0,0.0,-0.0158640947192907,60.0,21.04905128479004,0.0,-8.868276779594454e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001070332436938,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001127114155679,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,8.324836380779743e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001127112773247,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0005346495308913,285.78424072265625,294.1499938964844,299.99176025390625,295.20318603515625,300.1398010253906,300.0074768066406,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404860997572,2.2292438117688107e-08,0.0011404637480154,-0.0573736578226089,0.0,0.0,0.0,-0.0158640947192907,60.0,21.04905128479004,0.0,-8.868276779594454e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0001070041835191,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001126808201661,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,8.322576468344778e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001126806746469,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.0005345044191926,285.7766418457031,294.1499938964844,299.983642578125,295.2045288085937,300.1382141113281,299.99951171875,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401757365092,2.225617556916859e-08,0.0011401533847674,-0.0572790913283824,0.0,0.0,0.0,-0.0158461164683103,60.0,21.0251693725586,0.0,-8.86345574713232e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001069701756932,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001126450006267,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,8.319930930156261e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001126448623836,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0005343345692381,285.7691345214844,294.1499938964844,299.9754638671875,295.2056579589844,300.1365661621094,299.9914855957031,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398128699511,2.2213743733345843e-08,0.0011397906346246,-0.0571684353053569,0.0,0.0,0.0,-0.01582508161664,60.0,21.000139236450195,0.0,-8.857815458895858e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0001068917117663,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0001125623748521,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,8.313827856909484e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001125622438848,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0005339426570571,285.75439453125,294.1499938964844,299.9588623046875,295.20721435546875,300.1330261230469,299.9751892089844,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.211587002420856e-08,0.0011389541905373,-0.0569131933152675,0.0,0.0,0.0,-0.0157765634357929,60.0,20.94719314575196,0.0,-8.844813237374184e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0001068917117663,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0001125623748521,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,8.313827856909484e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001125622438848,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0005339426570571,285.75439453125,294.1499938964844,299.9588623046875,295.20721435546875,300.1330261230469,299.9751892089844,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.211587002420856e-08,0.0011389541905373,-0.0569131933152675,0.0,0.0,0.0,-0.0157765634357929,60.0,20.94719314575196,0.0,-8.844813237374184e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.000106804567622,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001124706031987,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,8.30704957479611e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001124704649555,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0005335074383765,285.7400207519531,294.1499938964844,299.94189453125,295.2078552246094,300.1292419433594,299.95855712890625,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717119649198e-08,0.0011380247306078,-0.0566296987235546,0.0,0.0,0.0,-0.0157226771116256,60.0,20.891345977783203,0.0,-8.830383535496369e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.000106804567622,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001124706031987,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,8.30704957479611e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001124704649555,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0005335074383765,285.7400207519531,294.1499938964844,299.94189453125,295.2078552246094,300.1292419433594,299.95855712890625,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717119649198e-08,0.0011380247306078,-0.0566296987235546,0.0,0.0,0.0,-0.0157226771116256,60.0,20.891345977783203,0.0,-8.830383535496369e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001067139965016,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0001123752226703,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,8.300004265038297e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001123750917031,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0005330550484359,285.7260131835937,294.1499938964844,299.92449951171875,295.20751953125,300.1251525878906,299.9416198730469,285.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350729644298,0.0,0.0,0.0,-0.015666676685214,60.0,20.83336067199707,0.0,-8.815400320827393e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001067139965016,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0001123752226703,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,8.300004265038297e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001123750917031,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0005330550484359,285.7260131835937,294.1499938964844,299.92449951171875,295.20751953125,300.1251525878906,299.9416198730469,285.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350729644298,0.0,0.0,0.0,-0.015666676685214,60.0,20.83336067199707,0.0,-8.815400320827393e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0001066226395778,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0001122790126828,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,8.292898564832285e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0001122788817156,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.000532598758582,285.7122802734375,294.1499938964844,299.9066467285156,295.20611572265625,300.120849609375,299.92431640625,285.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.178026647925435e-08,0.0011360847856849,-0.0560378767549991,0.0,0.0,0.0,-0.015610191039741,60.0,20.773792266845703,0.0,-8.80029986660702e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0001066226395778,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0001122790126828,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,8.292898564832285e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0001122788817156,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.000532598758582,285.7122802734375,294.1499938964844,299.9066467285156,295.20611572265625,300.120849609375,299.92431640625,285.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.178026647925435e-08,0.0011360847856849,-0.0560378767549991,0.0,0.0,0.0,-0.015610191039741,60.0,20.773792266845703,0.0,-8.80029986660702e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0001065769974957,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.0001122309477068,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,8.289348625112325e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0001122308167396,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0005323707591742,285.7055358886719,294.1499938964844,299.8975524902344,295.2050476074219,300.1185913085937,299.9154968261719,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.172334134797893e-08,0.0011355980532243,-0.0558893978595733,0.0,0.0,0.0,-0.0155819719657301,60.0,20.743297576904297,0.0,-8.792761008180605e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001065314791048,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.000112183013698,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,8.285808144137263e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0001121828900068,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0005321434582583,285.69891357421875,294.1499938964844,299.8883056640625,295.20367431640625,300.11627197265625,299.90655517578125,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666574312462217e-08,0.0011351127177476,-0.0557413212954998,0.0,0.0,0.0,-0.015553830191493,60.0,20.712459564208984,0.0,-8.78524559766447e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001064408425008,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001120875676861,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,8.278758468804881e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001120874439948,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0005316907190717,285.6858215332031,294.1499938964844,299.86944580078125,295.2001037597656,300.1114196777344,299.88836669921875,285.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.155353762134382e-08,0.0011341462377458,-0.0554464608430862,0.0,0.0,0.0,-0.0154977934435009,60.0,20.64974975585937,0.0,-8.77029080470493e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001064408425008,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001120875676861,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,8.278758468804881e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001120874439948,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0005316907190717,285.6858215332031,294.1499938964844,299.86944580078125,295.2001037597656,300.1114196777344,299.88836669921875,285.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341678909957,2.155353762134382e-08,0.0011341462377458,-0.0554464608430862,0.0,0.0,0.0,-0.0154977934435009,60.0,20.64974975585937,0.0,-8.77029080470493e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001063505405909,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.00011199247092,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,8.271734259324148e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001119923472288,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.000531239726115,285.6730041503906,294.1499938964844,299.8500061035156,295.1953430175781,300.1063537597656,299.8696594238281,285.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.1440914821369013e-08,0.001133183366619,-0.055152665823698,0.0,0.0,0.0,-0.0154419625177979,60.0,20.5852279663086,0.0,-8.755404223848019e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001063505405909,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.00011199247092,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,8.271734259324148e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001119923472288,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.000531239726115,285.6730041503906,294.1499938964844,299.8500061035156,295.1953430175781,300.1063537597656,299.8696594238281,285.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.1440914821369013e-08,0.001133183366619,-0.055152665823698,0.0,0.0,0.0,-0.0154419625177979,60.0,20.5852279663086,0.0,-8.755404223848019e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0001062644078047,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001119017615565,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,8.265034557553008e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.0001119016451411,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0005308095132932,285.6605529785156,294.1499938964844,299.8302001953125,295.189697265625,300.1010131835937,299.85040283203125,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333487865149443e-08,0.0011322648497298,-0.0548724122345447,0.0,0.0,0.0,-0.0153887066990137,60.0,20.51938247680664,0.0,-8.741215395957624e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0001062644078047,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001119017615565,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,8.265034557553008e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.0001119016451411,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0005308095132932,285.6605529785156,294.1499938964844,299.8302001953125,295.189697265625,300.1010131835937,299.85040283203125,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333487865149443e-08,0.0011322648497298,-0.0548724122345447,0.0,0.0,0.0,-0.0153887066990137,60.0,20.51938247680664,0.0,-8.741215395957624e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001061860602931,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001118192594731,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,8.25894094305113e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001118191430578,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0005304181831888,285.6484069824219,294.1499938964844,299.81024169921875,295.1834411621094,300.0953369140625,299.830810546875,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.1235772251770868e-08,0.0011314294533804,-0.0546174794435501,0.0,0.0,0.0,-0.0153402658179402,60.0,20.453519821166992,0.0,-8.72831904530358e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001061860602931,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001118192594731,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,8.25894094305113e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001118191430578,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0005304181831888,285.6484069824219,294.1499938964844,299.81024169921875,295.1834411621094,300.0953369140625,299.830810546875,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.1235772251770868e-08,0.0011314294533804,-0.0546174794435501,0.0,0.0,0.0,-0.0153402658179402,60.0,20.453519821166992,0.0,-8.72831904530358e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001061491202563,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001117803622037,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,8.256066939793527e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001117802385124,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0005302336649037,285.6424865722656,294.1499938964844,299.8002319335937,295.1800842285156,300.0924072265625,299.8209533691406,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189693555356826e-08,0.0011310355039313,-0.0544972606003284,0.0,0.0,0.0,-0.01531742233783,60.0,20.420738220214844,0.0,-8.72224106274189e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001061130606103,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0001117423889809,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,8.253262785729021e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001117422652896,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,0.0005300535704009,285.6366271972656,294.1499938964844,299.7901611328125,295.1766357421875,300.0893859863281,299.81103515625,285.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471620018321e-08,0.001130650867708,-0.0543799139559268,0.0,0.0,0.0,-0.0152951255440711,60.0,20.388038635253903,0.0,-8.716310873069234e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001060423528542,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0001116679268307,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,8.24776288936846e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001116678104153,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0005297004245221,285.62518310546875,294.1499938964844,299.7699890136719,295.1693115234375,300.0831604003906,299.79107666015625,285.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299179168418,2.1056520083106992e-08,0.0011298968456685,-0.0541497990489006,0.0,0.0,0.0,-0.0152514027431607,60.0,20.322614669799805,0.0,-8.704687104454933e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001060423528542,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0001116679268307,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,8.24776288936846e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001116678104153,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0005297004245221,285.62518310546875,294.1499938964844,299.7699890136719,295.1693115234375,300.0831604003906,299.79107666015625,285.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299179168418,2.1056520083106992e-08,0.0011298968456685,-0.0541497990489006,0.0,0.0,0.0,-0.0152514027431607,60.0,20.322614669799805,0.0,-8.704687104454933e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001059706628439,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0001115924314945,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,8.24218659545295e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001115923150791,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0005293423891998,285.61407470703125,294.1499938964844,299.7497253417969,295.1615295410156,300.0766296386719,299.7710266113281,285.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129153301008,2.0967101832525266e-08,0.0011291323462501,-0.0539164915680885,0.0,0.0,0.0,-0.0152070755138993,60.0,20.256912231445312,0.0,-8.692910569152448e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001059706628439,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0001115924314945,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,8.24218659545295e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001115923150791,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0005293423891998,285.61407470703125,294.1499938964844,299.7497253417969,295.1615295410156,300.0766296386719,299.7710266113281,285.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129153301008,2.0967101832525266e-08,0.0011291323462501,-0.0539164915680885,0.0,0.0,0.0,-0.0152070755138993,60.0,20.256912231445312,0.0,-8.692910569152448e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001058947163983,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001115124541684,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,8.236279245465994e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.000111512337753,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0005289630498737,285.603271484375,294.1499938964844,299.7293701171875,295.15338134765625,300.06982421875,299.7508544921875,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128343399614,2.0872379380421083e-08,0.0011283225612714,-0.0536693297326564,0.0,0.0,0.0,-0.0151601182296872,60.0,20.190492630004883,0.0,-8.680444096853537e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001058947163983,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001115124541684,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,8.236279245465994e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.000111512337753,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0005289630498737,285.603271484375,294.1499938964844,299.7293701171875,295.15338134765625,300.06982421875,299.7508544921875,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128343399614,2.0872379380421083e-08,0.0011283225612714,-0.0536693297326564,0.0,0.0,0.0,-0.0151601182296872,60.0,20.190492630004883,0.0,-8.680444096853537e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
