time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961180,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.000105811501271,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001114248152589,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,8.229806553572416e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0001114247061195,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0005285474471747,285.59283447265625,294.1499938964844,299.7089538574219,295.14483642578125,300.0627136230469,299.7306213378906,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274560820311,2.0768601061149642e-08,0.0011274352436885,-0.0533985309302806,0.0,0.0,0.0,-0.0151086719706654,60.0,20.12291717529297,0.0,-8.666795991985057e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.000105811501271,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001114248152589,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,8.229806553572416e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0001114247061195,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0005285474471747,285.59283447265625,294.1499938964844,299.7089538574219,295.14483642578125,300.0627136230469,299.7306213378906,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274560820311,2.0768601061149642e-08,0.0011274352436885,-0.0533985309302806,0.0,0.0,0.0,-0.0151086719706654,60.0,20.12291717529297,0.0,-8.666795991985057e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.000105766193883,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0001113771068048,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,8.226282807299867e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0001113769903895,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0005283211357891,285.5877380371094,294.1499938964844,299.69873046875,295.14044189453125,300.05908203125,299.7204895019531,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269727256149,2.071210225551568e-08,0.0011269520036876,-0.0532510951161384,0.0,0.0,0.0,-0.0150806615129113,60.0,20.08854484558105,0.0,-8.659370109853627e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001057182089425,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001113265680032,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,8.22254951344803e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0001113264588639,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0005280814366415,285.5827331542969,294.1499938964844,299.6885070800781,295.135986328125,300.05535888671875,299.7103271484375,285.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264609638601,2.0652260346309962e-08,0.0011264403583481,-0.0530949346721172,0.0,0.0,0.0,-0.0150509951636195,60.0,20.05375862121582,0.0,-8.65150795448244e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001056152395904,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001112181344069,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,8.214540866902098e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001112180252675,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0005275671137496,285.5729064941406,294.1499938964844,299.66796875,295.1268920898437,300.0477600097656,299.69000244140625,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253635166212,2.0523872379385463e-08,0.0011253429111093,-0.0527598857879638,0.0,0.0,0.0,-0.0149873504415154,60.0,19.98310661315918,0.0,-8.634653170247476e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001056152395904,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001112181344069,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,8.214540866902098e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001112180252675,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0005275671137496,285.5729064941406,294.1499938964844,299.66796875,295.1268920898437,300.0477600097656,299.69000244140625,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253635166212,2.0523872379385463e-08,0.0011253429111093,-0.0527598857879638,0.0,0.0,0.0,-0.0149873504415154,60.0,19.98310661315918,0.0,-8.634653170247476e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001054999011103,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001110966768465,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,8.20556961116381e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0001110965677071,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0005269910325296,285.56329345703125,294.1499938964844,299.6474304199219,295.1175842285156,300.0399475097656,299.6696472167969,285.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241338215768,2.0380067411451825e-08,0.0011241134488955,-0.0523845851421356,0.0,0.0,0.0,-0.0149160614237189,60.0,19.91044044494629,0.0,-8.61579394495493e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001054999011103,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001110966768465,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,8.20556961116381e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0001110965677071,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0005269910325296,285.56329345703125,294.1499938964844,299.6474304199219,295.1175842285156,300.0399475097656,299.6696472167969,285.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241338215768,2.0380067411451825e-08,0.0011241134488955,-0.0523845851421356,0.0,0.0,0.0,-0.0149160614237189,60.0,19.91044044494629,0.0,-8.61579394495493e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0001053753658197,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001109655349864,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,8.195883856387809e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.000110965425847,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0005263690254651,285.5539855957031,294.1499938964844,299.6268615722656,295.1081237792969,300.03192138671875,299.6492919921875,285.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481027097456e-08,0.001122786081396,-0.0519793704152107,0.0,0.0,0.0,-0.0148390941321849,60.0,19.836057662963867,0.0,-8.595455369686533e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0001053753658197,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001109655349864,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,8.195883856387809e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.000110965425847,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0005263690254651,285.5539855957031,294.1499938964844,299.6268615722656,295.1081237792969,300.03192138671875,299.6492919921875,285.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481027097456e-08,0.001122786081396,-0.0519793704152107,0.0,0.0,0.0,-0.0148390941321849,60.0,19.836057662963867,0.0,-8.595455369686533e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0001052451552823,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001108284122892,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,8.185755723388866e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001108283104258,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,0.000525718613062,285.5450134277344,294.1499938964844,299.6062927246094,295.0985412597656,300.0236511230469,299.62890625,285.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062477901205973e-08,0.0011213981779292,-0.0515556633472442,0.0,0.0,0.0,-0.0147586204111576,60.0,19.76046562194824,0.0,-8.574216536771928e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0001052451552823,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0001108284122892,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,8.185755723388866e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001108283104258,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,0.000525718613062,285.5450134277344,294.1499938964844,299.6062927246094,295.0985412597656,300.0236511230469,299.62890625,285.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062477901205973e-08,0.0011213981779292,-0.0515556633472442,0.0,0.0,0.0,-0.0147586204111576,60.0,19.76046562194824,0.0,-8.574216536771928e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.000105179620732,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001107593998312,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,8.180658187484369e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001107592906919,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.000525391253177,285.5406188964844,294.1499938964844,299.5960388183594,295.0937194824219,300.0194396972656,299.61871337890625,285.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207194766029,1.9980774368377752e-08,0.0011206995695829,-0.0513423942029476,0.0,0.0,0.0,-0.014718116261065,60.0,19.72245407104492,0.0,-8.563536368910719e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001051150975399,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001106914496631,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,8.175639959517866e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.0001106913477997,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0005250690155662,285.53631591796875,294.1499938964844,299.58575439453125,295.0888671875,300.01513671875,299.6085510253906,285.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200316948816,1.9900337377976043e-08,0.0011200117878615,-0.0511324293911457,0.0,0.0,0.0,-0.0146782407537102,60.0,19.68450736999512,0.0,-8.553028152391563e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001049927450367,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001105626070057,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,8.166123006958514e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0001105625051422,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0005244578351266,285.5279541015625,294.1499938964844,299.5652160644531,295.0791931152344,300.00640869140625,299.5881652832031,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187273776158,1.974779983981989e-08,0.0011187075870111,-0.0507342331111431,0.0,0.0,0.0,-0.0146026210859417,60.0,19.609283447265625,0.0,-8.533118744935565e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001049927450367,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001105626070057,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,8.166123006958514e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0001105625051422,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0005244578351266,285.5279541015625,294.1499938964844,299.5652160644531,295.0791931152344,300.00640869140625,299.5881652832031,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187273776158,1.974779983981989e-08,0.0011187075870111,-0.0507342331111431,0.0,0.0,0.0,-0.0146026210859417,60.0,19.609283447265625,0.0,-8.533118744935565e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0001048882913892,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0001104526018025,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,8.157998672686517e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.000110452507215,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0005239361198619,285.51983642578125,294.1499938964844,299.5447082519531,295.0695495605469,299.9974670410156,299.5678100585937,285.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.9617564461782425e-08,0.0011175940744578,-0.0503942444920539,0.0,0.0,0.0,-0.0145380590111017,60.0,19.53601455688477,0.0,-8.516138905179106e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0001048882913892,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0001104526018025,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,8.157998672686517e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.000110452507215,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0005239361198619,285.51983642578125,294.1499938964844,299.5447082519531,295.0695495605469,299.9974670410156,299.5678100585937,285.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.9617564461782425e-08,0.0011175940744578,-0.0503942444920539,0.0,0.0,0.0,-0.0145380590111017,60.0,19.53601455688477,0.0,-8.516138905179106e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001048115009325,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001103717368096,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,8.152025839081034e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001103716422221,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0005235525895841,285.51202392578125,294.1499938964844,299.5242614746094,295.0599670410156,299.98828125,299.5474853515625,285.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167947668582,1.9521804617284043e-08,0.0011167752090841,-0.0501442402601242,0.0,0.0,0.0,-0.0144905867055058,60.0,19.466665267944336,0.0,-8.503663906367367e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001048115009325,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001103717368096,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,8.152025839081034e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001103716422221,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0005235525895841,285.51202392578125,294.1499938964844,299.5242614746094,295.0599670410156,299.98828125,299.5474853515625,285.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167947668582,1.9521804617284043e-08,0.0011167752090841,-0.0501442402601242,0.0,0.0,0.0,-0.0144905867055058,60.0,19.466665267944336,0.0,-8.503663906367367e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001047485056915,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.000110305401904,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,8.147126209223643e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001103053073165,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0005232379771769,285.5045166015625,294.1499938964844,299.5038757324219,295.050537109375,299.9788818359375,299.5271301269531,285.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324523606156e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516415894031,60.0,19.401168823242188,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001047485056915,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.000110305401904,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,8.147126209223643e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001103053073165,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0005232379771769,285.5045166015625,294.1499938964844,299.5038757324219,295.050537109375,299.9788818359375,299.5271301269531,285.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324523606156e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516415894031,60.0,19.401168823242188,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0001047172991093,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0001102725364034,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,8.144698949763551e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,0.000110272441816,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,0.0005230820970609,285.5008544921875,294.1499938964844,299.4936828613281,295.0458679199219,299.9740905761719,299.5169982910156,285.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.04983751475811,0.0,0.0,0.0,-0.0144323455169796,60.0,19.369224548339844,0.0,-8.488372316151074e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001046863981173,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.000110239998321,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,8.142294973367825e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001102398964576,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0005229277303442,285.49725341796875,294.1499938964844,299.4835510253906,295.041259765625,299.9692687988281,299.5068664550781,285.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.9365778314295312e-08,0.0011154412059113,-0.0497368834912776,0.0,0.0,0.0,-0.0144132385030388,60.0,19.337526321411133,0.0,-8.483358726607548e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001046254910761,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.0001101758607546,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,8.13755759736523e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001101757661672,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0005226235371083,285.4902648925781,294.1499938964844,299.4632873535156,295.0321960449219,299.95947265625,299.48663330078125,285.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.27495574951172,0.0,-8.473482182580484e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001046254910761,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.0001101758607546,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,8.13755759736523e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001101757661672,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0005226235371083,285.4902648925781,294.1499938964844,299.4632873535156,295.0321960449219,299.95947265625,299.48663330078125,285.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.27495574951172,0.0,-8.473482182580484e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001045655735651,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001101127563742,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,8.132897346513346e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001101126690628,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0005223242915235,285.4835510253906,294.1499938964844,299.44317626953125,295.0234069824219,299.9494934082031,299.46649169921875,285.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.213565826416016,0.0,-8.463770484468115e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001045655735651,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001101127563742,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,8.132897346513346e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001101126690628,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0005223242915235,285.4835510253906,294.1499938964844,299.44317626953125,295.0234069824219,299.9494934082031,299.46649169921875,285.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.213565826416016,0.0,-8.463770484468115e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001045064782374,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001100505251088,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,8.128300396492705e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001100504377973,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.000522029120475,285.4771423339844,294.1499938964844,299.4231262207031,295.0149230957031,299.93927001953125,299.4464416503906,285.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.9141387141985443e-08,0.0011135225649923,-0.0491509921848773,0.0,0.0,0.0,-0.0143019994720816,60.0,19.15334892272949,0.0,-8.454198052731955e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001045064782374,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001100505251088,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,8.128300396492705e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001100504377973,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.000522029120475,285.4771423339844,294.1499938964844,299.4231262207031,295.0149230957031,299.93927001953125,299.4464416503906,285.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.9141387141985443e-08,0.0011135225649923,-0.0491509921848773,0.0,0.0,0.0,-0.0143019994720816,60.0,19.15334892272949,0.0,-8.454198052731955e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,0.0001044480814016,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.000109989028715,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,8.12375801615417e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001099889414035,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,0.0005217374418862,285.470947265625,294.1499938964844,299.4032287597656,295.0068054199219,299.92889404296875,299.4264831542969,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.094181060791016,0.0,-8.444744281632668e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,0.0001044480814016,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.000109989028715,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,8.12375801615417e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0001099889414035,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,0.0005217374418862,285.470947265625,294.1499938964844,299.4032287597656,295.0068054199219,299.92889404296875,299.4264831542969,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.094181060791016,0.0,-8.444744281632668e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0001044191521941,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0001099585642805,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,8.121508290059865e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.000109958476969,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0005215929704718,285.4679870605469,294.1499938964844,299.3933410644531,295.0028686523437,299.92364501953125,299.41656494140625,285.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032473375091292e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480060458183,60.0,19.06511688232422,0.0,-8.440062515546742e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001043903903337,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001099282744689,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,8.119270933093503e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001099281798815,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.0005214493139646,285.4650573730469,294.1499938964844,299.3834533691406,294.99908447265625,299.9183349609375,299.4066772460937,285.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.00111228460446,-0.0487729124724864,0.0,0.0,0.0,-0.0142302205786108,60.0,19.036392211914062,0.0,-8.43540917117025e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001043334050336,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0001098682623705,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,8.114838419714943e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.000109868175059,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0005211646785028,285.4594116210937,294.1499938964844,299.3638610839844,294.9918212890625,299.9075927734375,299.3869934082031,285.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.97984504699707,0.0,-8.426194142430178e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001043334050336,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0001098682623705,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,8.114838419714943e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.000109868175059,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0005211646785028,285.4594116210937,294.1499938964844,299.3638610839844,294.9918212890625,299.9075927734375,299.3869934082031,285.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.97984504699707,0.0,-8.426194142430178e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001042772710206,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001098091524909,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,8.110472117550671e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001098090651794,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0005208842922002,285.4540405273437,294.1499938964844,299.3443908691406,294.98504638671875,299.89666748046875,299.3674621582031,285.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.8855523364891272e-08,0.0011110784253105,-0.0484045185148716,0.0,0.0,0.0,-0.0141602847725152,60.0,18.924781799316406,0.0,-8.417121932779993e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001042772710206,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001098091524909,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,8.110472117550671e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001098090651794,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0005208842922002,285.4540405273437,294.1499938964844,299.3443908691406,294.98504638671875,299.89666748046875,299.3674621582031,285.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.8855523364891272e-08,0.0011110784253105,-0.0484045185148716,0.0,0.0,0.0,-0.0141602847725152,60.0,18.924781799316406,0.0,-8.417121932779993e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0001042221483658,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.000109751104901,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,8.106184395728633e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001097510175895,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0005206090281717,285.4489440917969,294.1499938964844,299.3251037597656,294.97882080078125,299.8855895996094,299.3480834960937,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.87867748024928e-08,0.0011104906443506,-0.0482249855995178,0.0,0.0,0.0,-0.0141262039542198,60.0,18.871315002441406,0.0,-8.408217411215446e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
