time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963520,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0001042221483658,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.000109751104901,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,8.106184395728633e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001097510175895,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0005206090281717,285.4489440917969,294.1499938964844,299.3251037597656,294.97882080078125,299.8855895996094,299.3480834960937,285.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.87867748024928e-08,0.0011104906443506,-0.0482249855995178,0.0,0.0,0.0,-0.0141262039542198,60.0,18.871315002441406,0.0,-8.408217411215446e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001041682553477,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001096943451557,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,8.101992716547102e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001096942578442,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.00052033981774,285.444091796875,294.1499938964844,299.3060302734375,294.97320556640625,299.8743591308594,299.328857421875,285.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.871955745968989e-08,0.0011099159019067,-0.048049446195364,0.0,0.0,0.0,-0.0140928812325,60.0,18.819541931152344,0.0,-8.399516104873329e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001041682553477,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001096943451557,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,8.101992716547102e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001096942578442,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.00052033981774,285.444091796875,294.1499938964844,299.3060302734375,294.97320556640625,299.8743591308594,299.328857421875,285.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.871955745968989e-08,0.0011099159019067,-0.048049446195364,0.0,0.0,0.0,-0.0140928812325,60.0,18.819541931152344,0.0,-8.399516104873329e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001041418290697,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0001096665146178,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,8.099937258521095e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001096664345823,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0005202078609727,285.4417724609375,294.1499938964844,299.2965393066406,294.9706115722656,299.8686828613281,299.3193359375,285.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096529196947,1.8686600711248506e-08,0.0011096341768279,-0.0479633770883083,0.0,0.0,0.0,-0.0140765439718961,60.0,18.79436683654785,0.0,-8.395251427373297e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001041158611769,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0001096391715691,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,8.097917452687398e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001096390842576,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0005200781160965,285.43951416015625,294.1499938964844,299.2871398925781,294.9682006835937,299.8629455566406,299.3098449707031,285.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093758512288,1.865421062063888e-08,0.0011093572247773,-0.0478787869215011,0.0,0.0,0.0,-0.0140604861080646,60.0,18.76967430114746,0.0,-8.391060646317784e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001040653951349,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001095860279747,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,8.093992073554546e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001095859479391,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0005198260769248,285.4351806640625,294.1499938964844,299.2684631347656,294.9638977050781,299.8514099121094,299.2910461425781,285.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108837663196,1.8591272521462088e-08,0.0011088190367445,-0.0477144159376621,0.0,0.0,0.0,-0.0140292849391698,60.0,18.72159194946289,0.0,-8.382921379279652e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001040653951349,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001095860279747,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,8.093992073554546e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001095859479391,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0005198260769248,285.4351806640625,294.1499938964844,299.2684631347656,294.9638977050781,299.8514099121094,299.2910461425781,285.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108837663196,1.8591272521462088e-08,0.0011088190367445,-0.0477144159376621,0.0,0.0,0.0,-0.0140292849391698,60.0,18.72159194946289,0.0,-8.382921379279652e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001040195129462,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0001095377010642,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,8.090422488749027e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0001095376210287,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0005195969133637,285.4311218261719,294.1499938964844,299.25,294.9603271484375,299.8397521972656,299.2723999023437,285.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108348253183,1.8534034751382933e-08,0.0011083297431468,-0.0475649312138557,0.0,0.0,0.0,-0.0140009112656116,60.0,18.675857543945312,0.0,-8.375522497772182e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001040195129462,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0001095377010642,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,8.090422488749027e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0001095376210287,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0005195969133637,285.4311218261719,294.1499938964844,299.25,294.9603271484375,299.8397521972656,299.2723999023437,285.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108348253183,1.8534034751382933e-08,0.0011083297431468,-0.0475649312138557,0.0,0.0,0.0,-0.0140009112656116,60.0,18.675857543945312,0.0,-8.375522497772182e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001040016795741,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001095189218176,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,8.089035691227764e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001095188417821,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0005195078556425,285.4272766113281,294.1499938964844,299.2317810058594,294.9573059082031,299.82794189453125,299.2539978027344,285.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081572156399,1.851175746026001e-08,0.0011081387056037,-0.047506745904684,0.0,0.0,0.0,-0.0139898648485541,60.0,18.63458251953125,0.0,-8.372644089149618e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001040016795741,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001095189218176,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,8.089035691227764e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001095188417821,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0005195078556425,285.4272766113281,294.1499938964844,299.2317810058594,294.9573059082031,299.82794189453125,299.2539978027344,285.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081572156399,1.851175746026001e-08,0.0011081387056037,-0.047506745904684,0.0,0.0,0.0,-0.0139898648485541,60.0,18.63458251953125,0.0,-8.372644089149618e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001040527204168,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0001095726693165,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,8.093005453702062e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.000109572589281,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0005197628051973,285.4237365722656,294.1499938964844,299.2137756347656,294.9546813964844,299.81597900390625,299.2357482910156,285.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087007587775,1.8575303073475883e-08,0.001108682132326,-0.0476727075874805,0.0,0.0,0.0,-0.0140213668346405,60.0,18.602798461914062,0.0,-8.380856542089533e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001040527204168,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0001095726693165,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,8.093005453702062e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.000109572589281,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0005197628051973,285.4237365722656,294.1499938964844,299.2137756347656,294.9546813964844,299.81597900390625,299.2357482910156,285.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087007587775,1.8575303073475883e-08,0.001108682132326,-0.0476727075874805,0.0,0.0,0.0,-0.0140213668346405,60.0,18.602798461914062,0.0,-8.380856542089533e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.00010409301467,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001096151027013,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,8.096139208646491e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001096150299417,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0005199641454964,285.4220275878906,294.1499938964844,299.204833984375,294.9534912109375,299.8099670410156,299.2266540527344,285.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091317282989,1.862549225961629e-08,0.0011091131018474,-0.0478037856519222,0.0,0.0,0.0,-0.0140462573617696,60.0,18.58913230895996,0.0,-8.387346639437966e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.000104152932181,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,0.0001096781925298,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,8.100799459498376e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0001096781197702,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0005202634492889,285.42041015625,294.1499938964844,299.1959533691406,294.952392578125,299.80389404296875,299.2176208496094,285.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097694514319,1.8700120563153177e-08,0.0011097508249804,-0.0479986853897571,0.0,0.0,0.0,-0.0140832513570785,60.0,18.57877922058105,0.0,-8.397000783588737e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001043024967657,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001098356951843,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,8.112431532936171e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001098356151487,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0005210105446167,285.41729736328125,294.1499938964844,299.1783447265625,294.9504089355469,299.79168701171875,299.1996154785156,285.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113606160506,1.8886433750253683e-08,0.0011113416403532,-0.0484852381050586,0.0,0.0,0.0,-0.0141756031662225,60.0,18.563535690307617,0.0,-8.421127262181471e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001043024967657,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001098356951843,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,8.112431532936171e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001098356151487,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0005210105446167,285.41729736328125,294.1499938964844,299.1783447265625,294.9504089355469,299.79168701171875,299.1996154785156,285.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113606160506,1.8886433750253683e-08,0.0011113416403532,-0.0484852381050586,0.0,0.0,0.0,-0.0141756031662225,60.0,18.563535690307617,0.0,-8.421127262181471e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001044919699779,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001100352164939,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,8.127168257487938e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001100351364584,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0005219570593908,285.41436767578125,294.1499938964844,299.1609191894531,294.9487609863281,299.7793884277344,299.1817321777344,285.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133785592392,1.912247604707317e-08,0.0011133593507111,-0.0491016134619712,0.0,0.0,0.0,-0.0142926163971424,60.0,18.55518341064453,0.0,-8.451743127579905e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001044919699779,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001100352164939,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,8.127168257487938e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001100351364584,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0005219570593908,285.41436767578125,294.1499938964844,299.1609191894531,294.9487609863281,299.7793884277344,299.1817321777344,285.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133785592392,1.912247604707317e-08,0.0011133593507111,-0.0491016134619712,0.0,0.0,0.0,-0.0142926163971424,60.0,18.55518341064453,0.0,-8.451743127579905e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001047379919327,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001102942915167,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.146303298417479e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001102942114812,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0005231859977357,285.41168212890625,294.1499938964844,299.1436462402344,294.9473571777344,299.7669372558594,299.1640319824219,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160016292706,1.9428991748782213e-08,0.0011159821879118,-0.0499019213020801,0.0,0.0,0.0,-0.0144445784389972,60.0,18.55622291564941,0.0,-8.491582548231238e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001047379919327,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001102942915167,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.146303298417479e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001102942114812,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0005231859977357,285.41168212890625,294.1499938964844,299.1436462402344,294.9473571777344,299.7669372558594,299.1640319824219,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160016292706,1.9428991748782213e-08,0.0011159821879118,-0.0499019213020801,0.0,0.0,0.0,-0.0144445784389972,60.0,18.55622291564941,0.0,-8.491582548231238e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0001049990169121,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0001105691553675,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,8.166605402948335e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001105690826079,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0005244899075478,285.4092102050781,294.1499938964844,299.1265563964844,294.9462585449219,299.75439453125,299.1463928222656,285.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118779880926,1.9754189395371213e-08,0.0011187602067366,-0.0507509149610996,0.0,0.0,0.0,-0.0146057782694697,60.0,18.5625228881836,0.0,-8.53395221156461e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0001049990169121,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0001105691553675,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,8.166605402948335e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001105690826079,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0005244899075478,285.4092102050781,294.1499938964844,299.1265563964844,294.9462585449219,299.75439453125,299.1463928222656,285.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118779880926,1.9754189395371213e-08,0.0011187602067366,-0.0507509149610996,0.0,0.0,0.0,-0.0146057782694697,60.0,18.5625228881836,0.0,-8.53395221156461e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0001051528961397,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001107311982195,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,8.178573625627905e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.00011073112546,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0005252585979178,285.4080505371094,294.1499938964844,299.1180419921875,294.94580078125,299.748046875,299.1376647949219,285.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204198235645,1.994591514176136e-08,0.0011203999165445,-0.0512514039874076,0.0,0.0,0.0,-0.0147008271887898,60.0,18.568906784057617,0.0,-8.558981789974497e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001053055821103,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001108919896068,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,8.190449443645775e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0001108919168473,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0005260212928988,285.4070129394531,294.1499938964844,299.1095886230469,294.9454040527344,299.7416687011719,299.1289367675781,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122047775425,2.0136150524763252e-08,0.0011220276355743,-0.0517479628324508,0.0,0.0,0.0,-0.014795140363276,60.0,18.57690048217773,0.0,-8.583852206811572e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001056180044542,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001112209793063,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,8.214748231694102e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001112209065468,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0005275818984955,285.40496826171875,294.1499938964844,299.0927734375,294.9447631835937,299.7288513183594,299.111572265625,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253749253228,2.05254018226242e-08,0.0011253544362261,-0.0527638792991638,0.0,0.0,0.0,-0.014988100156188,60.0,18.59440040588379,0.0,-8.634854253841696e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001056180044542,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001112209793063,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,8.214748231694102e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001112209065468,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0005275818984955,285.40496826171875,294.1499938964844,299.0927734375,294.9447631835937,299.7288513183594,299.111572265625,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253749253228,2.05254018226242e-08,0.0011253544362261,-0.0527638792991638,0.0,0.0,0.0,-0.014988100156188,60.0,18.59440040588379,0.0,-8.634854253841696e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001059575370163,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001115785198635,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,8.241156319854781e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001115784471039,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005292779533192,285.4031982421875,294.1499938964844,299.0760498046875,294.9443664550781,299.71588134765625,299.0943908691406,285.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.094843765121368e-08,0.0011289726244285,-0.0538677871227264,0.0,0.0,0.0,-0.0151978209614753,60.0,18.61626434326172,0.0,-8.690453512372187e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001059575370163,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001115785198635,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,8.241156319854781e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001115784471039,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005292779533192,285.4031982421875,294.1499938964844,299.0760498046875,294.9443664550781,299.71588134765625,299.0943908691406,285.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.094843765121368e-08,0.0011289726244285,-0.0538677871227264,0.0,0.0,0.0,-0.0151978209614753,60.0,18.61626434326172,0.0,-8.690453512372187e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0001062870214809,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0001119254811783,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,8.266782970167696e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001119254156947,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0005309238331392,285.40155029296875,294.1499938964844,299.0594787597656,294.9441223144531,299.7028503417969,299.0772399902344,285.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132501871325,2.135895549315592e-08,0.0011324805673211,-0.0549388527870178,0.0,0.0,0.0,-0.0154013214632868,60.0,18.63922882080078,0.0,-8.744578394725978e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0001062870214809,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0001119254811783,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,8.266782970167696e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001119254156947,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0005309238331392,285.40155029296875,294.1499938964844,299.0594787597656,294.9441223144531,299.7028503417969,299.0772399902344,285.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132501871325,2.135895549315592e-08,0.0011324805673211,-0.0549388527870178,0.0,0.0,0.0,-0.0154013214632868,60.0,18.63922882080078,0.0,-8.744578394725978e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001066412005457,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001122984467656,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,8.294329745694995e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.000112298381282,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0005326930549927,285.4001770019531,294.1499938964844,299.04296875,294.9440612792969,299.689697265625,299.060302734375,285.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800252270054443e-08,0.0011362576624378,-0.0560900047421455,0.0,0.0,0.0,-0.0156201086938381,60.0,18.665281295776367,0.0,-8.802947348840463e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001066412005457,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001122984467656,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,8.294329745694995e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.000112298381282,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0005326930549927,285.4001770019531,294.1499938964844,299.04296875,294.9440612792969,299.689697265625,299.060302734375,285.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800252270054443e-08,0.0011362576624378,-0.0560900047421455,0.0,0.0,0.0,-0.0156201086938381,60.0,18.665281295776367,0.0,-8.802947348840463e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001068072670022,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001124733244068,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,8.307246025651693e-05,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0001124732516473,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0005335225723683,285.3995666503906,294.1499938964844,299.0347595214844,294.944091796875,299.6830749511719,299.0518493652344,285.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007162314707784e-08,0.0011380249634385,-0.0566296763718128,0.0,0.0,0.0,-0.0157226733863353,60.0,18.67848014831543,0.0,-8.830382114410895e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0001069795835064,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0001126547795138,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,8.320648339577019e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001126547067542,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0005343833472579,285.39910888671875,294.1499938964844,299.0265808105469,294.94415283203125,299.6763916015625,299.0434875488281,285.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571895986795425,0.0,0.0,0.0,-0.0158290974795818,60.0,18.69247055053711,0.0,-8.858894062768743e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000107319370727,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001130125965573,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,8.347076072823256e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001130125237978,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0005360806826502,285.3984069824219,294.1499938964844,299.0102233886719,294.94439697265625,299.66290283203125,299.0267944335937,285.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435013730078,2.2645226138706682e-08,0.0011434787884354,-0.0582935772836208,0.0,0.0,0.0,-0.016038978472352,60.0,18.72070503234864,0.0,-8.915252180941027e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000107319370727,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001130125965573,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,8.347076072823256e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001130125237978,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0005360806826502,285.3984069824219,294.1499938964844,299.0102233886719,294.94439697265625,299.66290283203125,299.0267944335937,285.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435013730078,2.2645226138706682e-08,0.0011434787884354,-0.0582935772836208,0.0,0.0,0.0,-0.016038978472352,60.0,18.72070503234864,0.0,-8.915252180941027e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001076609842129,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001133723271777,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,8.37364568724297e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001133722616941,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0005377871566452,285.397705078125,294.1499938964844,298.9939880371094,294.9447326660156,299.6494140625,299.0101318359375,285.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471414472907,2.3070869659136413e-08,0.0011471182806417,-0.0594032779335975,0.0,0.0,0.0,-0.0162499882280826,60.0,18.74901580810547,0.0,-8.97209275763089e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001076609842129,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001133723271777,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,8.37364568724297e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001133722616941,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0005377871566452,285.397705078125,294.1499938964844,298.9939880371094,294.9447326660156,299.6494140625,299.0101318359375,285.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471414472907,2.3070869659136413e-08,0.0011471182806417,-0.0594032779335975,0.0,0.0,0.0,-0.0162499882280826,60.0,18.74901580810547,0.0,-8.97209275763089e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
