time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965860,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001079829089576,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0001137113285949,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,8.398684440180659e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001137112631113,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0005393952596932,285.39752197265625,294.1499938964844,298.9777526855469,294.9451599121094,299.6356811523437,298.9935913085937,285.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505710426717,2.3471981691614026e-08,0.0011505476431921,-0.0604488290846347,0.0,0.0,0.0,-0.0164488330483436,60.0,18.775951385498047,0.0,-9.025823288766333e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001079829089576,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0001137113285949,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,8.398684440180659e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001137112631113,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0005393952596932,285.39752197265625,294.1499938964844,298.9777526855469,294.9451599121094,299.6356811523437,298.9935913085937,285.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505710426717,2.3471981691614026e-08,0.0011505476431921,-0.0604488290846347,0.0,0.0,0.0,-0.0164488330483436,60.0,18.775951385498047,0.0,-9.025823288766333e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001083131865016,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001140591266448,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,8.424372936133295e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001140590611612,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0005410450976341,285.39727783203125,294.1499938964844,298.96160888671875,294.9456787109375,299.6220092773437,298.97705078125,285.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540940031409,2.388350317517052e-08,0.0011540701379999,-0.0615213103592395,0.0,0.0,0.0,-0.0166528597474098,60.0,18.80351829528809,0.0,-9.081113461206769e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001083131865016,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001140591266448,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,8.424372936133295e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001140590611612,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0005410450976341,285.39727783203125,294.1499938964844,298.96160888671875,294.9456787109375,299.6220092773437,298.97705078125,285.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540940031409,2.388350317517052e-08,0.0011540701379999,-0.0615213103592395,0.0,0.0,0.0,-0.0166528597474098,60.0,18.80351829528809,0.0,-9.081113461206769e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.000108472930151,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001142273395089,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,8.436796633759513e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0001142272740253,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0005418430082499,285.39715576171875,294.1499938964844,298.9535217285156,294.9459533691406,299.6151428222656,298.9687805175781,285.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557906400412,2.4082531524527443e-08,0.0011557665420696,-0.0620399303734302,0.0,0.0,0.0,-0.0167514998465776,60.0,18.81672477722168,0.0,-9.107915843742377e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001086241900338,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.000114386624773,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,8.448561857221648e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001143865592894,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0005425986018963,285.39715576171875,294.1499938964844,298.9454650878906,294.9462585449219,299.6082458496094,298.9605712890625,285.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574021773412,2.4270999432474127e-08,0.0011573779629543,-0.0625309869647026,0.0,0.0,0.0,-0.016844930127263,60.0,18.82905960083008,0.0,-9.133331246857781e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001089241122826,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,0.0001147024595411,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,8.47188857733272e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001147023940575,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0005440968088805,285.3971862792969,294.1499938964844,298.9293518066406,294.94683837890625,299.5944519042969,298.9441223144531,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606002226471,2.4644698726206122e-08,0.0011605755425989,-0.0635045394301414,0.0,0.0,0.0,-0.0170302018523216,60.0,18.853439331054688,0.0,-9.183830229630985e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001089241122826,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,0.0001147024595411,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,8.47188857733272e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001147023940575,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0005440968088805,285.3971862792969,294.1499938964844,298.9293518066406,294.94683837890625,299.5944519042969,298.9441223144531,285.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606002226471,2.4644698726206122e-08,0.0011605755425989,-0.0635045394301414,0.0,0.0,0.0,-0.0170302018523216,60.0,18.853439331054688,0.0,-9.183830229630985e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001091855301638,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001149777453974,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,8.492221240885556e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001149776799138,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0005454026977531,285.39752197265625,294.1499938964844,298.9132385253906,294.9474792480469,299.5805358886719,298.9277648925781,285.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633831309154,2.4970415068992224e-08,0.0011633581016212,-0.0643529444932937,0.0,0.0,0.0,-0.0171916596591472,60.0,18.873455047607425,0.0,-9.227959196778104e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001091855301638,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001149777453974,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,8.492221240885556e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001149776799138,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0005454026977531,285.39752197265625,294.1499938964844,298.9132385253906,294.9474792480469,299.5805358886719,298.9277648925781,285.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633831309154,2.4970415068992224e-08,0.0011633581016212,-0.0643529444932937,0.0,0.0,0.0,-0.0171916596591472,60.0,18.873455047607425,0.0,-9.227959196778104e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0001094325489248,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001152378608821,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,8.511433406965807e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001152377953985,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0005466365837492,285.3980407714844,294.1499938964844,298.8971252441406,294.9480895996094,299.5665283203125,298.9114074707031,285.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660191230475,2.527819020770039e-08,0.0011659937445074,-0.0651544854044914,0.0,0.0,0.0,-0.017344256862998,60.0,18.89050674438477,0.0,-9.269753320495513e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0001094325489248,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001152378608821,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,8.511433406965807e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001152377953985,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0005466365837492,285.3980407714844,294.1499938964844,298.8971252441406,294.9480895996094,299.5665283203125,298.9114074707031,285.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660191230475,2.527819020770039e-08,0.0011659937445074,-0.0651544854044914,0.0,0.0,0.0,-0.017344256862998,60.0,18.89050674438477,0.0,-9.269753320495513e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0001096483974833,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.000115465161798,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,8.528221223969012e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001154650963144,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0005477148224599,285.3988342285156,294.1499938964844,298.8809814453125,294.9486999511719,299.5524597167969,298.89508056640625,286.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683187913149,2.554712352775823e-08,0.0011682931799441,-0.0658547729253768,0.0,0.0,0.0,-0.0174775775521993,60.0,18.90363883972168,0.0,-9.306351245186306e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0001096483974833,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.000115465161798,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,8.528221223969012e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001154650963144,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0005477148224599,285.3988342285156,294.1499938964844,298.8809814453125,294.9486999511719,299.5524597167969,298.89508056640625,286.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683187913149,2.554712352775823e-08,0.0011682931799441,-0.0658547729253768,0.0,0.0,0.0,-0.0174775775521993,60.0,18.90363883972168,0.0,-9.306351245186306e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001097643471439,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.0001155872596427,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,8.537239773431793e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0001155872014351,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0005482940468937,285.3992004394531,294.1499938964844,298.8728942871094,294.948974609375,299.5454406738281,298.8869323730469,286.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695543071255,2.5691594629506653e-08,0.0011695285793393,-0.0662309303879737,0.0,0.0,0.0,-0.0175491981208324,60.0,18.9112491607666,0.0,-9.326041094936954e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001098526263376,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001156802172772,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,8.544106094632298e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001156801590695,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0005487350281327,285.3996276855469,294.1499938964844,298.8648376464844,294.9492492675781,299.5383605957031,298.8787841796875,286.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704902863129,2.58015724341476e-08,0.0011704644421115,-0.0665172636508941,0.0,0.0,0.0,-0.0176036953926086,60.0,18.915977478027344,0.0,-9.341044204802529e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001100061417673,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001158418817794,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,8.556045941077173e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001158418162958,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005495018558576,285.40069580078125,294.1499938964844,298.8486328125,294.94976806640625,299.5242004394531,298.86248779296875,286.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721263872459,2.5992832775045843e-08,0.0011721003102138,-0.0670151710510253,0.0,0.0,0.0,-0.0176985133439302,60.0,18.92068862915039,0.0,-9.36716375576907e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001100061417673,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001158418817794,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,8.556045941077173e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001158418162958,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005495018558576,285.40069580078125,294.1499938964844,298.8486328125,294.94976806640625,299.5242004394531,298.86248779296875,286.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721263872459,2.5992832775045843e-08,0.0011721003102138,-0.0670151710510253,0.0,0.0,0.0,-0.0176985133439302,60.0,18.92068862915039,0.0,-9.36716375576907e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001101256275433,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001159676976385,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,8.565338794142008e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0001159676394308,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0005500987172126,285.40191650390625,294.1499938964844,298.8323974609375,294.9501953125,299.5099792480469,298.8461608886719,286.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734013678506,2.614168082004653e-08,0.0011733752908185,-0.0674026310443878,0.0,0.0,0.0,-0.017772315070033,60.0,18.920499801635746,0.0,-9.387516541892182e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001101256275433,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001159676976385,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,8.565338794142008e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0001159676394308,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0005500987172126,285.40191650390625,294.1499938964844,298.8323974609375,294.9501953125,299.5099792480469,298.8461608886719,286.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734013678506,2.614168082004653e-08,0.0011733752908185,-0.0674026310443878,0.0,0.0,0.0,-0.017772315070033,60.0,18.920499801635746,0.0,-9.387516541892182e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001101995148928,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001160454994533,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,8.57108534546569e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001160454412456,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0005504678119905,285.40338134765625,294.1499938964844,298.8160705566406,294.95050048828125,299.4956970214844,298.8298034667969,286.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741884518414,2.6233710315182186e-08,0.001174162258394,-0.0676421746611595,0.0,0.0,0.0,-0.0178179368376731,60.0,18.91352653503418,0.0,-9.40011091188353e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001101995148928,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001160454994533,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,8.57108534546569e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001160454412456,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0005504678119905,285.40338134765625,294.1499938964844,298.8160705566406,294.95050048828125,299.4956970214844,298.8298034667969,286.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741884518414,2.6233710315182186e-08,0.001174162258394,-0.0676421746611595,0.0,0.0,0.0,-0.0178179368376731,60.0,18.91352653503418,0.0,-9.40011091188353e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001102029054891,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001160490719485,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,8.571348735131323e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001160490137408,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005504848086275,285.4051513671875,294.1499938964844,298.7996826171875,294.9507141113281,299.4813537597656,298.8133850097656,286.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742259375751,2.6237895411895813e-08,0.0011741996277123,-0.0676530674099922,0.0,0.0,0.0,-0.0178200211375951,60.0,18.895477294921875,0.0,-9.400683609328553e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001102029054891,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0001160490719485,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,8.571348735131323e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001160490137408,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005504848086275,285.4051513671875,294.1499938964844,298.7996826171875,294.9507141113281,299.4813537597656,298.8133850097656,286.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742259375751,2.6237895411895813e-08,0.0011741996277123,-0.0676530674099922,0.0,0.0,0.0,-0.0178200211375951,60.0,18.895477294921875,0.0,-9.400683609328553e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001102328242268,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001160805768449,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,8.573675586376339e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001160805186373,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0005506342859007,285.40606689453125,294.1499938964844,298.7914733886719,294.9507751464844,299.4741516113281,298.80517578125,286.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745531810447,2.6275161602029584e-08,0.0011745269875973,-0.0677500590682029,0.0,0.0,0.0,-0.0178385376930236,60.0,18.887954711914062,0.0,-9.40578530617131e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001102309106499,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001160785614047,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,8.57352715684101e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.000116078510473,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0005506247398443,285.4069519042969,294.1499938964844,298.7832336425781,294.9508056640625,299.46697998046875,298.7969970703125,286.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745217489078,2.6272747533084852e-08,0.0011744954390451,-0.0677437856793403,0.0,0.0,0.0,-0.0178372878581285,60.0,18.879981994628903,0.0,-9.405456324884653e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001101591624319,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001160030078608,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,8.567946497350931e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001160029496531,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0005502663552761,285.4089050292969,294.1499938964844,298.76666259765625,294.95074462890625,299.4525756835937,298.780517578125,286.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737556196749,2.6183291979009482e-08,0.0011737294262275,-0.0675109475851059,0.0,0.0,0.0,-0.017792934551835,60.0,18.85258102416992,0.0,-9.39321012083383e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001101591624319,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001160030078608,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,8.567946497350931e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001160029496531,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0005502663552761,285.4089050292969,294.1499938964844,298.76666259765625,294.95074462890625,299.4525756835937,298.780517578125,286.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737556196749,2.6183291979009482e-08,0.0011737294262275,-0.0675109475851059,0.0,0.0,0.0,-0.017792934551835,60.0,18.85258102416992,0.0,-9.39321012083383e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001099890723708,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001158238956122,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,8.554716623621061e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001158238374046,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0005494167562574,285.4111022949219,294.1499938964844,298.75,294.95050048828125,299.43817138671875,298.7639465332031,286.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719459434971,2.597128734294074e-08,0.0011719199828803,-0.0669590830802917,0.0,0.0,0.0,-0.0176878534257411,60.0,18.810754776000977,0.0,-9.36421926667208e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001099890723708,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001158238956122,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,8.554716623621061e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001158238374046,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0005494167562574,285.4111022949219,294.1499938964844,298.75,294.95050048828125,299.43817138671875,298.7639465332031,286.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719459434971,2.597128734294074e-08,0.0011719199828803,-0.0669590830802917,0.0,0.0,0.0,-0.0176878534257411,60.0,18.810754776000977,0.0,-9.36421926667208e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001096850901376,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.000115503782581,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,8.531073399353772e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,0.0001155037243734,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0005478982930071,285.4136047363281,294.1499938964844,298.733154296875,294.9501953125,299.4237365722656,298.7472839355469,286.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687165824696,2.5592443719801853e-08,0.0011686909710988,-0.0659727677702903,0.0,0.0,0.0,-0.0175000950694084,60.0,18.74661445617676,0.0,-9.312523729931854e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0001096850901376,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.000115503782581,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,8.531073399353772e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,0.0001155037243734,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0005478982930071,285.4136047363281,294.1499938964844,298.733154296875,294.9501953125,299.4237365722656,298.7472839355469,286.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687165824696,2.5592443719801853e-08,0.0011686909710988,-0.0659727677702903,0.0,0.0,0.0,-0.0175000950694084,60.0,18.74661445617676,0.0,-9.312523729931854e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.000109387015982,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001151898904936,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,8.5078900156077e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001151898395619,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0005464093992486,285.4161071777344,294.1499938964844,298.716064453125,294.9499206542969,299.4093017578125,298.7305603027344,286.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655475245788,2.5220963095762272e-08,0.001165522262454,-0.0650054365396499,0.0,0.0,0.0,-0.0173159763216972,60.0,18.6826171875,0.0,-9.26197287753894e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.000109387015982,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001151898904936,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,8.5078900156077e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001151898395619,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0005464093992486,285.4161071777344,294.1499938964844,298.716064453125,294.9499206542969,299.4093017578125,298.7305603027344,286.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655475245788,2.5220963095762272e-08,0.001165522262454,-0.0650054365396499,0.0,0.0,0.0,-0.0173159763216972,60.0,18.6826171875,0.0,-9.26197287753894e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001091369267669,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001149265372077,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,8.488438470521942e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.000114926486276,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0005451601464301,285.4174194335937,294.1499938964844,298.7074279785156,294.9498291015625,299.402099609375,298.72216796875,286.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628821957856,2.4909297735575826e-08,0.0011628572829067,-0.0641937404870987,0.0,0.0,0.0,-0.0171614699065685,60.0,18.63987159729004,0.0,-9.219667873594517e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.0001088240023818,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001145970163634,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,8.464100392302498e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001145969654317,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0005435970379039,285.41876220703125,294.1499938964844,298.6987609863281,294.94976806640625,299.3948974609375,298.7137756347656,286.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595407268032,2.4519327013194925e-08,0.0011595161631703,-0.0631779283285141,0.0,0.0,0.0,-0.0169681124389171,60.0,18.58936309814453,0.0,-9.166870995613865e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.00010793270485,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000113658432383,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,8.394776523346081e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001136583814513,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.000539144850336,285.421630859375,294.1499938964844,298.68121337890625,294.9496459960937,299.380615234375,298.6969909667969,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500499676913,2.3408615490438933e-08,0.0011500265682116,-0.0602836534380912,0.0,0.0,0.0,-0.0164175238460302,60.0,18.45343017578125,0.0,-9.017321644932964e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.00010793270485,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000113658432383,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,8.394776523346081e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001136583814513,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.000539144850336,285.421630859375,294.1499938964844,298.68121337890625,294.9496459960937,299.380615234375,298.6969909667969,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500499676913,2.3408615490438933e-08,0.0011500265682116,-0.0602836534380912,0.0,0.0,0.0,-0.0164175238460302,60.0,18.45343017578125,0.0,-9.017321644932964e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001069513746188,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.000112625042675,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,8.318450272781774e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001126249917433,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0005342429503798,285.4245300292969,294.1499938964844,298.6634216308594,294.9495849609375,299.3663024902344,298.6801452636719,286.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395963374525,2.2185732362345334e-08,0.001139574102126,-0.0570953637361526,0.0,0.0,0.0,-0.0158113092184066,60.0,18.304271697998047,0.0,-8.854090083332269e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
