time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968200,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001069513746188,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.000112625042675,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,8.318450272781774e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001126249917433,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0005342429503798,285.4245300292969,294.1499938964844,298.6634216308594,294.9495849609375,299.3663024902344,298.6801452636719,286.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395963374525,2.2185732362345334e-08,0.001139574102126,-0.0570953637361526,0.0,0.0,0.0,-0.0158113092184066,60.0,18.304271697998047,0.0,-8.854090083332269e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001056375767802,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001112415411625,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,8.216265996452421e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001112414975068,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0005276802694424,285.4275817871094,294.1499938964844,298.6454162597656,294.9495849609375,299.3522033691406,298.6635131835937,286.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255954159423,2.0548579726664684e-08,0.0011255749268457,-0.0528243444859981,0.0,0.0,0.0,-0.0149997025728225,60.0,18.1081600189209,0.0,-8.637892534579805e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001056375767802,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001112415411625,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,8.216265996452421e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001112414975068,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0005276802694424,285.4275817871094,294.1499938964844,298.6454162597656,294.9495849609375,299.3522033691406,298.6635131835937,286.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255954159423,2.0548579726664684e-08,0.0011255749268457,-0.0528243444859981,0.0,0.0,0.0,-0.0149997025728225,60.0,18.1081600189209,0.0,-8.637892534579805e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001042221338138,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001097510175895,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,8.106175664579496e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001097509666578,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0005206099012866,285.43072509765625,294.1499938964844,298.6271667480469,294.9496765136719,299.33819580078125,298.6470031738281,286.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784815480898945e-08,0.001110496232286,-0.0482198446989059,0.0,0.0,0.0,-0.0141253443434834,60.0,17.89145278930664,0.0,-8.407960905287838e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001042221338138,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001097510175895,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,8.106175664579496e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001097509666578,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0005206099012866,285.43072509765625,294.1499938964844,298.6271667480469,294.9496765136719,299.33819580078125,298.6470031738281,286.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784815480898945e-08,0.001110496232286,-0.0482198446989059,0.0,0.0,0.0,-0.0141253443434834,60.0,17.89145278930664,0.0,-8.407960905287838e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0001034879314829,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001089778597815,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,8.049071038840339e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0001089778161258,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0005169424111954,285.43231201171875,294.1499938964844,298.61798095703125,294.9497375488281,299.3312072753906,298.63873291015625,286.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.786993841790263e-08,0.0011026663705706,-0.0458302609622478,0.0,0.0,0.0,-0.0136717660352587,60.0,17.782615661621094,0.0,-8.289914887882335e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001027134640025,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.0001081623122445,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.988834840944037e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001081622613128,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0005130738136358,285.43389892578125,294.1499938964844,298.60870361328125,294.9498291015625,299.32421875,298.6304931640625,286.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904897037761657e-08,0.0010944043751806,-0.0433088205754756,0.0,0.0,0.0,-0.0131933027878403,60.0,17.66676902770996,0.0,-8.16629963651394e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001012039574561,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001065727265086,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.87142853369005e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0001065726828528,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0005055335350334,285.4371337890625,294.1499938964844,298.59002685546875,294.9500427246094,299.3103332519531,298.6142578125,286.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.426912307739258,0.0,-7.9280312093033e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001012039574561,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001065727265086,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.87142853369005e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0001065726828528,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0005055335350334,285.4371337890625,294.1499938964844,298.59002685546875,294.9500427246094,299.3103332519531,298.6142578125,286.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.426912307739258,0.0,-7.9280312093033e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,9.977720765164122e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.000105070284917,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,7.76045853854157e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001050702412612,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0004984066472388,285.44049072265625,294.1499938964844,298.5711364746094,294.9503173828125,299.29656982421875,298.5984802246094,286.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246240548880904e-08,0.001063123694621,-0.0337425358593463,0.0,0.0,0.0,-0.0113795716315507,60.0,17.188688278198242,0.0,-7.706067606250144e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,9.977720765164122e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.000105070284917,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,7.76045853854157e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001050702412612,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0004984066472388,285.44049072265625,294.1499938964844,298.5711364746094,294.9503173828125,299.29656982421875,298.5984802246094,286.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246240548880904e-08,0.001063123694621,-0.0337425358593463,0.0,0.0,0.0,-0.0113795716315507,60.0,17.188688278198242,0.0,-7.706067606250144e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,9.846926695900038e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0001036929534166,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,7.658729009563103e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001036929170368,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0004918732447549,285.4438781738281,294.1499938964844,298.552001953125,294.95068359375,299.2828674316406,298.5829772949219,286.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492008877918,1.1616552164639415e-08,0.0010491892462596,-0.0294783022254705,0.0,0.0,0.0,-0.0105716688558459,60.0,16.960641860961914,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,9.846926695900038e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0001036929534166,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,7.658729009563103e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001036929170368,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0004918732447549,285.4438781738281,294.1499938964844,298.552001953125,294.95068359375,299.2828674316406,298.5829772949219,286.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492008877918,1.1616552164639415e-08,0.0010491892462596,-0.0294783022254705,0.0,0.0,0.0,-0.0105716688558459,60.0,16.960641860961914,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,9.734070772537962e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001025045276037,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,7.570952584501356e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001025044839479,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0004862358910031,285.4473876953125,294.1499938964844,298.5326538085937,294.9511108398437,299.26922607421875,298.5677795410156,286.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210393419640695e-08,0.00103716540616,-0.0257976725697517,0.0,0.0,0.0,-0.0098745767027139,60.0,16.753324508666992,0.0,-7.334301699302159e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,9.734070772537962e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001025045276037,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,7.570952584501356e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001025044839479,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0004862358910031,285.4473876953125,294.1499938964844,298.5326538085937,294.9511108398437,299.26922607421875,298.5677795410156,286.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210393419640695e-08,0.00103716540616,-0.0257976725697517,0.0,0.0,0.0,-0.0098745767027139,60.0,16.753324508666992,0.0,-7.334301699302159e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.680869698058814e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0001019442934193,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.529573485953733e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0001019442570395,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0004835783911403,285.4491882324219,294.1499938964844,298.5229187011719,294.95135498046875,299.2624206542969,298.5602722167969,286.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315089020878,9.547528101450098e-09,0.0010314993560314,-0.0240622498095035,0.0,0.0,0.0,-0.0095459762960672,60.0,16.655393600463867,0.0,-7.25434858850349e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.633152512833476e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0001014418157865,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,7.492460281355307e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001014417721307,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004811948456335,285.45098876953125,294.1499938964844,298.5130920410156,294.9515991210937,299.255615234375,298.55279541015625,286.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264217853546,8.95299123726545e-09,0.0010264128213748,-0.0225055385380983,0.0,0.0,0.0,-0.0092512257397174,60.0,16.561241149902344,0.0,-7.183010097833177e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.55549840000458e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001006240709102,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,7.43206255719997e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001006240345304,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0004773158871103,285.45465087890625,294.1499938964844,298.49334716796875,294.9521789550781,299.2419738769531,298.5380249023437,286.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985447858516181e-09,0.001018137554638,-0.0199718177318573,0.0,0.0,0.0,-0.0087715638801455,60.0,16.399410247802734,0.0,-7.06766769553724e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.55549840000458e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001006240709102,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,7.43206255719997e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001006240345304,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0004773158871103,285.45465087890625,294.1499938964844,298.49334716796875,294.9521789550781,299.2419738769531,298.5380249023437,286.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985447858516181e-09,0.001018137554638,-0.0199718177318573,0.0,0.0,0.0,-0.0087715638801455,60.0,16.399410247802734,0.0,-7.06766769553724e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.489307558396833e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.992704872274771e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,7.380580063909292e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.992701234295964e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004740095173474,285.4584350585937,294.1499938964844,298.4733581542969,294.9527893066406,299.2283020019531,298.52325439453125,286.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160744885936765e-09,0.0010110873263329,-0.0178118497133255,0.0,0.0,0.0,-0.0083627318963408,60.0,16.25774383544922,0.0,-6.970088861635304e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.489307558396833e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.992704872274771e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,7.380580063909292e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,9.992701234295964e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004740095173474,285.4584350585937,294.1499938964844,298.4733581542969,294.9527893066406,299.2283020019531,298.52325439453125,286.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160744885936765e-09,0.0010110873263329,-0.0178118497133255,0.0,0.0,0.0,-0.0083627318963408,60.0,16.25774383544922,0.0,-6.970088861635304e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.441661677556112e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.942531323758884e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,7.343522156588733e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.942527685780078e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0004716295516118,285.4622802734375,294.1499938964844,298.45318603515625,294.9535217285156,299.214599609375,298.50830078125,286.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567099308796287e-09,0.0010060098720714,-0.0162568911910057,0.0,0.0,0.0,-0.008068430237472,60.0,16.139726638793945,0.0,-6.900268090248576e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.441661677556112e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.942531323758884e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,7.343522156588733e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.942527685780078e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0004716295516118,285.4622802734375,294.1499938964844,298.45318603515625,294.9535217285156,299.214599609375,298.50830078125,286.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567099308796287e-09,0.0010060098720714,-0.0162568911910057,0.0,0.0,0.0,-0.008068430237472,60.0,16.139726638793945,0.0,-6.900268090248576e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.413055522600187e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,9.912408131640404e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,7.321273005800322e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.912404493661596e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0004702006408479,285.4662170410156,294.1499938964844,298.43280029296875,294.95428466796875,299.2008056640625,298.4928894042969,286.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210676861684305e-09,0.001002961420454,-0.0153232431039214,0.0,0.0,0.0,-0.0078917322680354,60.0,16.047832489013672,0.0,-6.858517309638047e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.413055522600187e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,9.912408131640404e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,7.321273005800322e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.912404493661596e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0004702006408479,285.4662170410156,294.1499938964844,298.43280029296875,294.95428466796875,299.2008056640625,298.4928894042969,286.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210676861684305e-09,0.001002961420454,-0.0153232431039214,0.0,0.0,0.0,-0.0078917322680354,60.0,16.047832489013672,0.0,-6.858517309638047e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,9.403056901646778e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.90187909337692e-05,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,7.313496462302282e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,9.901875455398113e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0004697011900134,285.4682312011719,294.1499938964844,298.4225158691406,294.9547119140625,299.1938781738281,298.4848937988281,286.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086091630663759e-09,0.0010018934262916,-0.0149968843907117,0.0,0.0,0.0,-0.0078299567103385,60.0,16.009586334228516,0.0,-6.843953315183171e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.400198905495928e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.898869029711932e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,7.31127365725115e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.898865391733123e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.000469558435725,285.4702453613281,294.1499938964844,298.4122009277344,294.9551696777344,299.1869201660156,298.4768981933594,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050474343766154e-09,0.001001589000225,-0.014903581701219,0.0,0.0,0.0,-0.007812300696969,60.0,15.976577758789062,0.0,-6.83979237692256e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.406090975971892e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.905073966365308e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,7.315856055356562e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,9.90506960079074e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0004698527627624,285.4743957519531,294.1499938964844,298.39141845703125,294.9560852050781,299.1728820800781,298.4595031738281,286.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123860085693877e-09,0.0010022158967331,-0.015095823444426,0.0,0.0,0.0,-0.0078486781567335,60.0,15.937835693359377,0.0,-6.848367206657714e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.406090975971892e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.905073966365308e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,7.315856055356562e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,9.90506960079074e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0004698527627624,285.4743957519531,294.1499938964844,298.39141845703125,294.9560852050781,299.1728820800781,298.4595031738281,286.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123860085693877e-09,0.0010022158967331,-0.015095823444426,0.0,0.0,0.0,-0.0078486781567335,60.0,15.937835693359377,0.0,-6.848367206657714e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.41827820497565e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,9.917907300405204e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.325334445340559e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,9.917903662426396e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0004704615275841,285.4786682128906,294.1499938964844,298.37042236328125,294.95709228515625,299.15869140625,298.4408874511719,286.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679087508479e-09,0.0010035146260634,-0.0154935214668512,0.0,0.0,0.0,-0.0079239439219236,60.0,15.914986610412598,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.41827820497565e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,9.917907300405204e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.325334445340559e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,9.917903662426396e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0004704615275841,285.4786682128906,294.1499938964844,298.37042236328125,294.95709228515625,299.15869140625,298.4408874511719,286.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679087508479e-09,0.0010035146260634,-0.0154935214668512,0.0,0.0,0.0,-0.0079239439219236,60.0,15.914986610412598,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.433725790586324e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.934174886438996e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,7.337349961744621e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.934171248460189e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0004712332156486,285.4830627441406,294.1499938964844,298.3492126464844,294.95819091796875,299.14434814453125,298.4213562011719,286.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468126478864633e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.0080193411558866,60.0,15.900948524475098,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.433725790586324e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.934174886438996e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,7.337349961744621e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.934171248460189e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0004712332156486,285.4830627441406,294.1499938964844,298.3492126464844,294.95819091796875,299.14434814453125,298.4213562011719,286.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468126478864633e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.0080193411558866,60.0,15.900948524475098,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.445977048017085e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.947075886884704e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.346878555836156e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.947072248905896e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0004718451818916,285.48760986328125,294.1499938964844,298.3278503417969,294.9593505859375,299.1298217773437,298.40069580078125,286.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.620746173524594e-09,0.0010064631933346,-0.0163974203169345,0.0,0.0,0.0,-0.0080949980765581,60.0,15.890585899353027,0.0,-6.906564209430145e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.445977048017085e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,9.947075886884704e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.346878555836156e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.947072248905896e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0004718451818916,285.48760986328125,294.1499938964844,298.3278503417969,294.9593505859375,299.1298217773437,298.40069580078125,286.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.620746173524594e-09,0.0010064631933346,-0.0163974203169345,0.0,0.0,0.0,-0.0080949980765581,60.0,15.890585899353027,0.0,-6.906564209430145e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,9.451460209675132e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,9.95284935925156e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,7.351142994593829e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,9.952845721272752e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0004721190780401,285.4898681640625,294.1499938964844,298.31707763671875,294.9599304199219,299.12255859375,298.3904113769531,286.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.6890510908024226e-09,0.0010070536518469,-0.0165763329714536,0.0,0.0,0.0,-0.008128891699016,60.0,15.884756088256836,0.0,-6.914582684203199e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,9.456014959141612e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,9.957645670510828e-05,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.354685658356175e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,9.95764203253202e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0004723465826828,285.4921264648437,294.1499938964844,298.3062744140625,294.9605712890625,299.1152648925781,298.3800048828125,286.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745789704609706e-09,0.0010075382888317,-0.0167249534279108,0.0,0.0,0.0,-0.0081570167094469,60.0,15.878495216369627,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.463069000048564e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,9.965073695639148e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,7.360171730397269e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,9.96507005766034e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0004726989718619,285.4968566894531,294.1499938964844,298.28448486328125,294.9618835449219,299.1004943847656,298.3586120605469,286.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082883527502,-0.0169551130384206,0.0,0.0,0.0,-0.0082005700096488,60.0,15.865083694458008,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,9.463069000048564e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,9.965073695639148e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,7.360171730397269e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,9.96507005766034e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0004726989718619,285.4968566894531,294.1499938964844,298.28448486328125,294.9618835449219,299.1004943847656,298.3586120605469,286.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082883527502,-0.0169551130384206,0.0,0.0,0.0,-0.0082005700096488,60.0,15.865083694458008,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
