time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970540,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.469498036196455e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,9.971843246603385e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,7.365171768469736e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.97184033622034e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.000473020132631,285.5016784667969,294.1499938964844,298.2625427246094,294.9632873535156,299.0855712890625,298.3369140625,286.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736694258432e-09,0.0010089729912579,-0.0171648673713207,0.0,0.0,0.0,-0.0082402676343917,60.0,15.851652145385742,0.0,-6.940994978776871e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.469498036196455e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,9.971843246603385e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,7.365171768469736e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.97184033622034e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.000473020132631,285.5016784667969,294.1499938964844,298.2625427246094,294.9632873535156,299.0855712890625,298.3369140625,286.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736694258432e-09,0.0010089729912579,-0.0171648673713207,0.0,0.0,0.0,-0.0082402676343917,60.0,15.851652145385742,0.0,-6.940994978776871e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.475318802287802e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,9.977973240893334e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.369699596893042e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,9.977969602914528e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0004733109090011,285.50653076171875,294.1499938964844,298.2403869628906,294.9647521972656,299.070556640625,298.3150329589844,286.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986242251372232e-09,0.001009591622278,-0.0173547845333814,0.0,0.0,0.0,-0.008276205509901,60.0,15.83756160736084,0.0,-6.94952859703335e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.475318802287802e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,9.977973240893334e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.369699596893042e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,9.977969602914528e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0004733109090011,285.50653076171875,294.1499938964844,298.2403869628906,294.9647521972656,299.070556640625,298.3150329589844,286.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986242251372232e-09,0.001009591622278,-0.0173547845333814,0.0,0.0,0.0,-0.008276205509901,60.0,15.83756160736084,0.0,-6.94952859703335e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.483603935223071e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.9866978416685e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,7.376143184956163e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.986694203689694e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0004737247654702,285.51153564453125,294.1499938964844,298.21807861328125,294.96630859375,299.0553894042969,298.2926940917969,286.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104815009981,7.089446807384547e-09,0.0010104743996635,-0.017625106498599,0.0,0.0,0.0,-0.0083273695781826,60.0,15.82610034942627,0.0,-6.961684562156736e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.483603935223071e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.9866978416685e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,7.376143184956163e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.986694203689694e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0004737247654702,285.51153564453125,294.1499938964844,298.21807861328125,294.96630859375,299.0553894042969,298.2926940917969,286.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104815009981,7.089446807384547e-09,0.0010104743996635,-0.017625106498599,0.0,0.0,0.0,-0.0083273695781826,60.0,15.82610034942627,0.0,-6.961684562156736e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.488764044363052e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,9.992131526814774e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,7.380156603176147e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.992127888835968e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004739825380966,285.5140686035156,294.1499938964844,298.20684814453125,294.96710205078125,299.0477600097656,298.2814025878906,286.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110298171639,7.153726055975085e-09,0.0010110225994139,-0.017793470993638,0.0,0.0,0.0,-0.0083592282608151,60.0,15.82177734375,0.0,-6.969261789890879e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.49403693084605e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,9.997683810070156e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,7.3842573328875e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.997680899687111e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0004742459277622,285.5166015625,294.1499938964844,298.195556640625,294.9679260253906,299.04010009765625,298.27008056640625,286.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.219412179182427e-09,0.0010115844197571,-0.017965517938137,0.0,0.0,0.0,-0.0083917919546365,60.0,15.817597389221191,0.0,-6.977008126796137e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.509702795185147e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001001418131636,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,7.396442379103974e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001001417840598,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0004750285006593,285.52178955078125,294.1499938964844,298.1728820800781,294.9696350097656,299.0244445800781,298.2449951171875,286.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132588213309,7.414580949216542e-09,0.0010132513707503,-0.018476702272892,0.0,0.0,0.0,-0.008488536812365,60.0,15.81240940093994,0.0,-7.000051027716836e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.509702795185147e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001001418131636,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,7.396442379103974e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001001417840598,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0004750285006593,285.52178955078125,294.1499938964844,298.1728820800781,294.9696350097656,299.0244445800781,298.2449951171875,286.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132588213309,7.414580949216542e-09,0.0010132513707503,-0.018476702272892,0.0,0.0,0.0,-0.008488536812365,60.0,15.81240940093994,0.0,-7.000051027716836e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.532158583169804e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0001003782817861,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,7.41390758776106e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001003782454063,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.000476150191389,285.5271911621094,294.1499938964844,298.1499938964844,294.971435546875,299.0078430175781,298.2125244140625,286.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015652436763,7.694341164210527e-09,0.0010156447533518,-0.0192094165831804,0.0,0.0,0.0,-0.0086272312328219,60.0,15.805803298950195,0.0,-7.03314668726307e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.532158583169804e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0001003782817861,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,7.41390758776106e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001003782454063,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.000476150191389,285.5271911621094,294.1499938964844,298.1499938964844,294.971435546875,299.0078430175781,298.2125244140625,286.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015652436763,7.694341164210527e-09,0.0010156447533518,-0.0192094165831804,0.0,0.0,0.0,-0.0086272312328219,60.0,15.805803298950195,0.0,-7.03314668726307e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.558012970956042e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.000100650540844,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.43401687941514e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001006505117402,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0004774417029693,285.5326538085937,294.1499938964844,298.1086730957031,294.9613952636719,298.9906616210937,298.1748962402344,286.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184096172451,8.016452390791073e-09,0.0010184015845879,-0.0200530178844928,0.0,0.0,0.0,-0.0087869288399815,60.0,15.796745300292969,0.0,-7.071349017451213e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.558012970956042e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.000100650540844,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.43401687941514e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001006505117402,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0004774417029693,285.5326538085937,294.1499938964844,298.1086730957031,294.9613952636719,298.9906616210937,298.1748962402344,286.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184096172451,8.016452390791073e-09,0.0010184015845879,-0.0200530178844928,0.0,0.0,0.0,-0.0087869288399815,60.0,15.796745300292969,0.0,-7.071349017451213e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,9.590014087734744e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001009875268209,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,7.458906475221738e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001009874977171,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0004790402308572,285.5381164550781,294.1499938964844,298.03228759765625,294.9286193847656,298.9734802246094,298.13775634765625,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218160459771,8.415140584361325e-09,0.001021807664074,-0.0210971143096685,0.0,0.0,0.0,-0.0089845601469278,60.0,15.78634262084961,0.0,-7.118777034520464e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,9.590014087734744e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001009875268209,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,7.458906475221738e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001009874977171,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0004790402308572,285.5381164550781,294.1499938964844,298.03228759765625,294.9286193847656,298.9734802246094,298.13775634765625,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218160459771,8.415140584361325e-09,0.001021807664074,-0.0210971143096685,0.0,0.0,0.0,-0.0089845601469278,60.0,15.78634262084961,0.0,-7.118777034520464e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,9.611601853976026e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001012148568406,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,7.475696475012228e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.0001012148204608,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0004801185859832,285.5408935546875,294.1499938964844,297.98175048828125,294.9041748046875,298.9643249511719,298.11279296875,286.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241166455671,8.684096108879658e-09,0.0010241080308333,-0.0218014251440763,0.0,0.0,0.0,-0.0091178948059678,60.0,15.769639015197754,0.0,-7.15086159175371e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,9.636179311200976e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.000101473662653,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,7.494812598451972e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001014736335491,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0004813462728634,285.5437316894531,294.1499938964844,297.92340087890625,294.8746337890625,298.9545593261719,298.0804748535156,286.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267350589856,8.990300948141794e-09,0.0010267259785905,-0.0226032398641109,0.0,0.0,0.0,-0.0092696920037269,60.0,15.744946479797363,0.0,-7.1874772800129e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.694512846181168e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001020879499264,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.540183287346736e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001020879208226,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0004842601774726,285.5494689941406,294.1499938964844,297.7846069335937,294.8009338378906,298.9326477050781,297.989013671875,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329481447115,9.717083138127693e-09,0.0010329384822398,-0.0245061889290809,0.0,0.0,0.0,-0.0096299778670072,60.0,15.67470932006836,0.0,-7.274759639130934e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.694512846181168e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001020879499264,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.540183287346736e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001020879208226,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0004842601774726,285.5494689941406,294.1499938964844,297.7846069335937,294.8009338378906,298.9326477050781,297.989013671875,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329481447115,9.717083138127693e-09,0.0010329384822398,-0.0245061889290809,0.0,0.0,0.0,-0.0096299778670072,60.0,15.67470932006836,0.0,-7.274759639130934e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,9.764255082700402e-05,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001028223632602,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,7.594427006551996e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001028223341563,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0004877439350821,285.5553894042969,294.1499938964844,297.6184387207031,294.7089233398437,298.9071960449219,297.8619079589844,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403799824416,1.0586011178759236e-08,0.0010403693886473,-0.0267809722572565,0.0,0.0,0.0,-0.010060747154057,60.0,15.5797758102417,0.0,-7.37980272447203e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,9.764255082700402e-05,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001028223632602,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,7.594427006551996e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001028223341563,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0004877439350821,285.5553894042969,294.1499938964844,297.6184387207031,294.7089233398437,298.9071960449219,297.8619079589844,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403799824416,1.0586011178759236e-08,0.0010403693886473,-0.0267809722572565,0.0,0.0,0.0,-0.010060747154057,60.0,15.5797758102417,0.0,-7.37980272447203e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.845021122600885e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001036728717735,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,7.657245441805571e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001036728426697,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0004917783662676,285.5614624023437,294.1499938964844,297.4274597167969,294.60009765625,298.878173828125,297.7040100097656,286.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489862179383,1.1592303117424764e-08,0.0010489745764061,-0.0294148456305265,0.0,0.0,0.0,-0.0105596110224723,60.0,15.4662504196167,0.0,-7.502391241587247e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.845021122600885e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001036728717735,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,7.657245441805571e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001036728426697,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0004917783662676,285.5614624023437,294.1499938964844,297.4274597167969,294.60009765625,298.878173828125,297.7040100097656,286.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489862179383,1.1592303117424764e-08,0.0010489745764061,-0.0294148456305265,0.0,0.0,0.0,-0.0105596110224723,60.0,15.4662504196167,0.0,-7.502391241587247e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.93913199636154e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0001046639008563,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,7.730442303000018e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0001046638717525,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.000496479391586,285.56768798828125,294.1499938964844,297.2142028808594,294.47589111328125,298.8454895019531,297.5174865722656,286.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590134188532,1.2764870049863932e-08,0.0010590007295832,-0.0324831716716289,0.0,0.0,0.0,-0.0111409006640315,60.0,15.33747386932373,0.0,-7.646507782510525e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.93913199636154e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0001046639008563,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,7.730442303000018e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0001046638717525,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.000496479391586,285.56768798828125,294.1499938964844,297.2142028808594,294.47589111328125,298.8454895019531,297.5174865722656,286.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590134188532,1.2764870049863932e-08,0.0010590007295832,-0.0324831716716289,0.0,0.0,0.0,-0.0111409006640315,60.0,15.33747386932373,0.0,-7.646507782510525e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,9.986156510422006e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0001051590879797,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.767016359139234e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0001051590588758,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0004988283617421,285.5708312988281,294.1499938964844,297.1000366210937,294.40850830078125,298.82794189453125,297.4167785644531,286.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640252148732,1.3350772931630672e-08,0.0010640119435265,-0.0340160019695758,0.0,0.0,0.0,-0.0114313643425703,60.0,15.26634407043457,0.0,-7.71903287954956e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0001004271543934,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.000105754690594,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,7.811007526470348e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001057546542142,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0005016536451876,285.5740051269531,294.1499938964844,296.98126220703125,294.3378295898437,298.80987548828125,297.30975341796875,286.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700557613745,1.405548655242228e-08,0.0010700417915359,-0.0358593501150608,0.0,0.0,0.0,-0.0117807406932115,60.0,15.193304061889648,0.0,-7.806716695313298e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001013870278256,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001067654811777,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,7.8856639447622e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001067654520738,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.00050644838484,285.5804748535156,294.1499938964844,296.7311706542969,294.1873779296875,298.7696228027344,297.0714416503906,286.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802787728607,1.5251464091647904e-08,0.0010802635224536,-0.0389868877828121,0.0,0.0,0.0,-0.0123736122623085,60.0,15.014045715332031,0.0,-7.956659686669809e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001013870278256,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001067654811777,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,7.8856639447622e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001067654520738,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.00050644838484,285.5804748535156,294.1499938964844,296.7311706542969,294.1873779296875,298.7696228027344,297.0714416503906,286.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802787728607,1.5251464091647904e-08,0.0010802635224536,-0.0389868877828121,0.0,0.0,0.0,-0.0123736122623085,60.0,15.014045715332031,0.0,-7.956659686669809e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001021911084535,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0001076122134691,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.948203710839152e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001076121843652,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0005104649462737,285.5871276855469,294.1499938964844,296.46649169921875,294.02606201171875,298.7240600585937,296.8122863769531,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888499673455,1.6253336454497003e-08,0.0010888336692005,-0.0416059717535972,0.0,0.0,0.0,-0.0128703014925122,60.0,14.791250228881836,0.0,-8.08336224622508e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001021911084535,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0001076122134691,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.948203710839152e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001076121843652,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0005104649462737,285.5871276855469,294.1499938964844,296.46649169921875,294.02606201171875,298.7240600585937,296.8122863769531,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888499673455,1.6253336454497003e-08,0.0010888336692005,-0.0416059717535972,0.0,0.0,0.0,-0.0128703014925122,60.0,14.791250228881836,0.0,-8.08336224622508e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0001028572514769,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001083136958186,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,8.00001434981823e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001083136667148,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0005137924454174,285.5939025878906,294.1499938964844,296.1897888183594,293.85546875,298.6737060546875,296.5387878417969,286.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959468781948,1.7083339187706773e-08,0.0010959297651425,-0.0437751188874244,0.0,0.0,0.0,-0.013281762599945,60.0,14.532388687133787,0.0,-8.189087452592504e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0001028572514769,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001083136958186,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,8.00001434981823e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001083136667148,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0005137924454174,285.5939025878906,294.1499938964844,296.1897888183594,293.85546875,298.6737060546875,296.5387878417969,286.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959468781948,1.7083339187706773e-08,0.0010959297651425,-0.0437751188874244,0.0,0.0,0.0,-0.013281762599945,60.0,14.532388687133787,0.0,-8.189087452592504e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001033974913298,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001088825883925,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,8.042033005040139e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001088825592887,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0005164910689927,285.6007995605469,294.1499938964844,295.90362548828125,293.67724609375,298.6184997558594,296.254638671875,286.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017037322744,1.775647362478594e-08,0.0011016859207302,-0.0455338582396507,0.0,0.0,0.0,-0.0136154657229781,60.0,14.237726211547852,0.0,-8.2753338404018e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001033974913298,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001088825883925,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,8.042033005040139e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001088825592887,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0005164910689927,285.6007995605469,294.1499938964844,295.90362548828125,293.67724609375,298.6184997558594,296.254638671875,286.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017037322744,1.775647362478594e-08,0.0011016859207302,-0.0455338582396507,0.0,0.0,0.0,-0.0136154657229781,60.0,14.237726211547852,0.0,-8.2753338404018e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0001036231478792,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001091202211682,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,8.059584069997072e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001091201920644,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,0.000517618318554,285.60430908203125,294.1499938964844,295.7577819824219,293.58575439453125,298.5892944335937,296.1102294921875,286.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041170218959,1.8037653148894612e-08,0.001104098977521,-0.046268381178379,0.0,0.0,0.0,-0.0137549024075269,60.0,14.07907772064209,0.0,-8.311492649681895e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0001037721958709,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001092771708499,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,8.07117685326375e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001092771417461,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.000518362794537,285.6078186035156,294.1499938964844,295.6105651855469,293.4930114746094,298.5591125488281,295.9646301269531,286.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105701434426,1.8223355269242347e-08,0.0011056831572204,-0.0467534624040126,0.0,0.0,0.0,-0.0138469440862536,60.0,13.9121732711792,0.0,-8.33541804468041e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001037916881614,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001092976963263,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,8.072693162830546e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001092976672225,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0005184601759538,285.6148986816406,294.1499938964844,295.3131408691406,293.30450439453125,298.4944763183594,295.671142578125,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059053940698,1.8247618527311715e-08,0.0011058871168643,-0.0468168407678604,0.0,0.0,0.0,-0.0138589544221758,60.0,13.539356231689451,-0.0,-8.338547274888698e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
