time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972880,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001037916881614,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001092976963263,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,8.072693162830546e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001092976672225,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0005184601759538,285.6148986816406,294.1499938964844,295.3131408691406,293.30450439453125,298.4944763183594,295.671142578125,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059053940698,1.8247618527311715e-08,0.0011058871168643,-0.0468168407678604,0.0,0.0,0.0,-0.0138589544221758,60.0,13.539356231689451,-0.0,-8.338547274888698e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0001035588793456,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001090525474864,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,8.054585487116128e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001090525183826,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.000517297303304,285.6220397949219,294.1499938964844,295.013916015625,293.11346435546875,298.4253845214844,295.3789367675781,286.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034307535737,1.795751991551242e-08,0.0011034128256142,-0.0460590571165084,0.0,0.0,0.0,-0.0137151721864938,60.0,13.13147258758545,-0.0,-8.301179832415073e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0001035588793456,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001090525474864,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,8.054585487116128e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0001090525183826,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.000517297303304,285.6220397949219,294.1499938964844,295.013916015625,293.11346435546875,298.4253845214844,295.3789367675781,286.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034307535737,1.795751991551242e-08,0.0011034128256142,-0.0460590571165084,0.0,0.0,0.0,-0.0137151721864938,60.0,13.13147258758545,-0.0,-8.301179832415073e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0001031066785799,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001085763506125,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,8.019414235604927e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001085763215087,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.000515038438607,285.6292419433594,294.1499938964844,294.7154541015625,292.9217529296875,298.3547058105469,295.088134765625,286.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986016131937,1.7394023998917874e-08,0.0010985842673107,-0.0445869155228138,0.0,0.0,0.0,-0.0134357716888189,60.0,12.70742893218994,-0.0,-8.228838765944604e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0001031066785799,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001085763506125,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,8.019414235604927e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001085763215087,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.000515038438607,285.6292419433594,294.1499938964844,294.7154541015625,292.9217529296875,298.3547058105469,295.088134765625,286.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986016131937,1.7394023998917874e-08,0.0010985842673107,-0.0445869155228138,0.0,0.0,0.0,-0.0134357716888189,60.0,12.70742893218994,-0.0,-8.228838765944604e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0001023253862513,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001077536144293,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,7.95864689280279e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001077535853255,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0005111357895657,285.6364440917969,294.1499938964844,294.4203186035156,292.7311706542969,298.2803039550781,294.8047180175781,286.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902775684371,1.6420500514868763e-08,0.0010902611538767,-0.042042888700962,0.0,0.0,0.0,-0.0129531621932983,60.0,12.250178337097168,-0.0,-8.104600368596948e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0001023253862513,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001077536144293,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,7.95864689280279e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001077535853255,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0005111357895657,285.6364440917969,294.1499938964844,294.4203186035156,292.7311706542969,298.2803039550781,294.8047180175781,286.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902775684371,1.6420500514868763e-08,0.0010902611538767,-0.042042888700962,0.0,0.0,0.0,-0.0129531621932983,60.0,12.250178337097168,-0.0,-8.104600368596948e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001018517796183,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001072548766387,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,7.921810902189463e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001072548548108,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0005087699973955,285.6400451660156,294.1499938964844,294.2748107910156,292.6369323730469,298.24176025390625,294.6668701171875,286.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852314298972,1.5830369903824252e-08,0.0010852155974134,-0.0405003540217876,0.0,0.0,0.0,-0.0126606114208698,60.0,12.013776779174805,-0.0,-8.029749665183773e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001013352521113,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0001067109551513,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.88163670222275e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001067109260475,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0005061898846179,285.6436462402344,294.1499938964844,294.1310729980469,292.543701171875,298.202392578125,294.5319519042969,286.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797280119732,1.5186769175556947e-08,0.0010797128779813,-0.0388177372515201,0.0,0.0,0.0,-0.0123415542766451,60.0,11.774576187133787,-0.0,-7.948511893118848e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001002339777187,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001055512548191,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,7.795981946401298e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001055512329912,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0005006887950003,285.65087890625,294.1499938964844,293.85028076171875,292.3612365722656,298.12164306640625,294.2713317871094,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679945116862,1.38145717087923e-08,0.0010679807746782,-0.0352292172610759,0.0,0.0,0.0,-0.0116613041609525,60.0,11.295459747314451,-0.0,-7.776684896043663e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001002339777187,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001055512548191,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,7.795981946401298e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001055512329912,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0005006887950003,285.65087890625,294.1499938964844,293.85028076171875,292.3612365722656,298.12164306640625,294.2713317871094,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679945116862,1.38145717087923e-08,0.0010679807746782,-0.0352292172610759,0.0,0.0,0.0,-0.0116613041609525,60.0,11.295459747314451,-0.0,-7.776684896043663e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.912399400491267e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001043823867803,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,7.709649071330205e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0001043823576765,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0004951441660523,285.6580810546875,294.1499938964844,293.5804748535156,292.1858215332031,298.0380249023437,294.0258178710937,286.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561667149886,1.2431540241664152e-08,0.0010561543749645,-0.0316110104322433,0.0,0.0,0.0,-0.0109756747260689,60.0,10.826958656311035,-0.0,-7.605399332533126e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.912399400491267e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001043823867803,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,7.709649071330205e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0001043823576765,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0004951441660523,285.6580810546875,294.1499938964844,293.5804748535156,292.1858215332031,298.0380249023437,294.0258178710937,286.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561667149886,1.2431540241664152e-08,0.0010561543749645,-0.0316110104322433,0.0,0.0,0.0,-0.0109756747260689,60.0,10.826958656311035,-0.0,-7.605399332533126e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,9.808252798393367e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001032856744132,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,7.628646562807262e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001032856453093,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0004899418563582,285.665283203125,294.1499938964844,293.32421875,292.0195007324219,297.9522705078125,293.7934875488281,286.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450688423588,1.1133900024162813e-08,0.0010450577829033,-0.0282150879502296,0.0,0.0,0.0,-0.0103323766961693,60.0,10.377035140991213,-0.0,-7.446421790291424e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,9.808252798393367e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001032856744132,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,7.628646562807262e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001032856453093,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0004899418563582,285.665283203125,294.1499938964844,293.32421875,292.0195007324219,297.9522705078125,293.7934875488281,286.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450688423588,1.1133900024162813e-08,0.0010450577829033,-0.0282150879502296,0.0,0.0,0.0,-0.0103323766961693,60.0,10.377035140991213,-0.0,-7.446421790291424e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.72194829955697e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001023768418235,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,7.561520033050328e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001023768127197,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0004856307932641,285.6724853515625,294.1499938964844,293.0840759277344,291.8643493652344,297.8642272949219,293.576416015625,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358729632571,1.0058575306004514e-08,0.0010358628351241,-0.0254002287983894,0.0,0.0,0.0,-0.0097992923110723,60.0,9.96235179901123,-0.0,-7.31595122260842e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.72194829955697e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001023768418235,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,7.561520033050328e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001023768127197,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0004856307932641,285.6724853515625,294.1499938964844,293.0840759277344,291.8643493652344,297.8642272949219,293.576416015625,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358729632571,1.0058575306004514e-08,0.0010358628351241,-0.0254002287983894,0.0,0.0,0.0,-0.0097992923110723,60.0,9.96235179901123,-0.0,-7.31595122260842e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,9.685584518592805e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0001019939154502,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,7.533237658208236e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001019938863464,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0004838143649976,285.67608642578125,294.1499938964844,292.9708557128906,291.7915954589844,297.81951904296875,293.4725036621094,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319986613467,9.605501283260764e-09,0.001031988998875,-0.0242140423506498,0.0,0.0,0.0,-0.0095746852457523,60.0,9.768178939819336,-0.0,-7.261324697083182e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.656307520344852e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001016856112983,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,7.510466821258888e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001016855894704,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.000482351926621,285.6796875,294.1499938964844,292.86260986328125,291.7224426269531,297.7743225097656,293.37164306640625,286.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288787307217,9.240725518111503e-09,0.0010288695339113,-0.0232589561492204,0.0,0.0,0.0,-0.0093938494101166,60.0,9.585697174072266,-0.0,-7.21749202625688e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.615033923182636e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001012509819702,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,7.478364568669349e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001012509601423,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0004802902403753,285.6869506835937,294.1499938964844,292.662353515625,291.5959777832031,297.6827392578125,293.177490234375,286.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244797449558,8.72647287764039e-09,0.0010244710138067,-0.0219123922288417,0.0,0.0,0.0,-0.0091389063745737,60.0,9.255587577819824,-0.0,-7.155923498203266e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.615033923182636e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001012509819702,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,7.478364568669349e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001012509601423,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0004802902403753,285.6869506835937,294.1499938964844,292.662353515625,291.5959777832031,297.6827392578125,293.177490234375,286.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244797449558,8.72647287764039e-09,0.0010244710138067,-0.0219123922288417,0.0,0.0,0.0,-0.0091389063745737,60.0,9.255587577819824,-0.0,-7.155923498203266e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.591560228727758e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001010037958621,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,7.46010773582384e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001010037740343,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.00047911767615,285.6942138671875,294.1499938964844,292.48590087890625,291.487060546875,297.5898742675781,292.9927978515625,286.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219778632745,8.433996612211558e-09,0.001021969364956,-0.0211464930325746,0.0,0.0,0.0,-0.0089939096942543,60.0,8.96965503692627,-0.0,-7.121024481193673e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.591560228727758e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001010037958621,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,7.46010773582384e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0001010037740343,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.00047911767615,285.6942138671875,294.1499938964844,292.48590087890625,291.487060546875,297.5898742675781,292.9927978515625,286.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219778632745,8.433996612211558e-09,0.001021969364956,-0.0211464930325746,0.0,0.0,0.0,-0.0089939096942543,60.0,8.96965503692627,-0.0,-7.121024481193673e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,9.577801392879336e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001008589024422,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.449405529769138e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0001008588806143,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0004784303891938,285.7015686035156,294.1499938964844,292.3358154296875,291.3978881835937,297.4959411621094,292.8208923339844,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205117287114,8.262554196392102e-09,0.0010205034632235,-0.0206975247710943,0.0,0.0,0.0,-0.0089089190587401,60.0,8.730801582336426,-0.0,-7.100607035681605e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,9.577801392879336e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001008589024422,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.449405529769138e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0001008588806143,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0004784303891938,285.7015686035156,294.1499938964844,292.3358154296875,291.3978881835937,297.4959411621094,292.8208923339844,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205117287114,8.262554196392102e-09,0.0010205034632235,-0.0206975247710943,0.0,0.0,0.0,-0.0089089190587401,60.0,8.730801582336426,-0.0,-7.100607035681605e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,9.569459507474676e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0001007710598059,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,7.44291755836457e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0001007710307021,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0004780137096531,285.7089233398437,294.1499938964844,292.214599609375,291.33062744140625,297.4015197753906,292.6627197265625,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196223156526,8.158608011399338e-09,0.0010196141665801,-0.0204253084957599,0.0,0.0,0.0,-0.0088573861867189,60.0,8.532013893127441,-0.0,-7.088242170993908e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,9.569459507474676e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0001007710598059,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,7.44291755836457e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0001007710307021,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0004780137096531,285.7089233398437,294.1499938964844,292.214599609375,291.33062744140625,297.4015197753906,292.6627197265625,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196223156526,8.158608011399338e-09,0.0010196141665801,-0.0204253084957599,0.0,0.0,0.0,-0.0088573861867189,60.0,8.532013893127441,-0.0,-7.088242170993908e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,9.56733783823438e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001007487226161,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.441267371177673e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001007487007882,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0004779077717103,285.712646484375,294.1499938964844,292.1656494140625,291.3058776855469,297.3542785644531,292.5899353027344,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193969355896,8.132175821629062e-09,0.001019388786517,-0.0203560851514339,0.0,0.0,0.0,-0.0088442862033844,60.0,8.44896125793457,-0.0,-7.085099440473641e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,9.566557127982378e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.000100740493508,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,7.440659828716889e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0001007404716801,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0004778687434736,285.71636962890625,294.1499938964844,292.1248474121094,291.28741455078125,297.3070678710937,292.5220031738281,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193135822191,8.12243605707863e-09,0.0010193054331466,-0.0203305799514055,0.0,0.0,0.0,-0.0088394563645124,60.0,8.377523422241211,-0.0,-7.083941966357088e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,9.56889198278077e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0001007650789688,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,7.442475907737389e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001007650571409,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.0004779853625223,285.723876953125,294.1499938964844,292.06915283203125,291.2704162597656,297.21337890625,292.4049987792969,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195617796853,8.151513242182773e-09,0.0010195536306127,-0.0204067286103963,0.0,0.0,0.0,-0.0088538695126771,60.0,8.275073051452637,-0.0,-7.087398756766562e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,9.56889198278077e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0001007650789688,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,7.442475907737389e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001007650571409,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.0004779853625223,285.723876953125,294.1499938964844,292.06915283203125,291.2704162597656,297.21337890625,292.4049987792969,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195617796853,8.151513242182773e-09,0.0010195536306127,-0.0204067286103963,0.0,0.0,0.0,-0.0088538695126771,60.0,8.275073051452637,-0.0,-7.087398756766562e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,9.574646537657828e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001008256731438,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,7.446951349265873e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001008256513159,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0004782728210557,285.7314147949219,294.1499938964844,292.04998779296875,291.28173828125,297.1206359863281,292.30865478515625,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201741242781,8.22319634607993e-09,0.0010201659752056,-0.0205944534391164,0.0,0.0,0.0,-0.0088894022628664,60.0,8.214018821716309,-0.0,-7.09592384851021e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,9.574646537657828e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001008256731438,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,7.446951349265873e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001008256513159,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0004782728210557,285.7314147949219,294.1499938964844,292.04998779296875,291.28173828125,297.1206359863281,292.30865478515625,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201741242781,8.22319634607993e-09,0.0010201659752056,-0.0205944534391164,0.0,0.0,0.0,-0.0088894022628664,60.0,8.214018821716309,-0.0,-7.09592384851021e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,9.581550693837926e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,0.0001008983817882,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.452321733580902e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001008983599604,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0004786177014466,285.739013671875,294.1499938964844,292.04998779296875,291.3076477050781,297.02947998046875,292.2377624511719,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209109168499,8.30920754424369e-09,0.0010209025349467,-0.0208196993917226,0.0,0.0,0.0,-0.0089320475235581,60.0,8.19550609588623,-0.0,-7.10615992716157e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,9.581550693837926e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,0.0001008983817882,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.452321733580902e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001008983599604,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0004786177014466,285.739013671875,294.1499938964844,292.04998779296875,291.3076477050781,297.02947998046875,292.2377624511719,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209109168499,8.30920754424369e-09,0.0010209025349467,-0.0208196993917226,0.0,0.0,0.0,-0.0089320475235581,60.0,8.19550609588623,-0.0,-7.10615992716157e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.58083983277902e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001008908948278,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,7.451768760802224e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,0.000100890873,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0004785822238773,285.7466735839844,294.1499938964844,292.04998779296875,291.3329772949219,296.9398193359375,292.18511962890625,286.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208362946286,8.300342635436664e-09,0.0010208280291408,-0.0207964833825826,0.0,0.0,0.0,-0.0089276591315865,60.0,8.19212532043457,-0.0,-7.105104771198968e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.58083983277902e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001008908948278,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,7.451768760802224e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,0.000100890873,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0004785822238773,285.7466735839844,294.1499938964844,292.04998779296875,291.3329772949219,296.9398193359375,292.18511962890625,286.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208362946286,8.300342635436664e-09,0.0010208280291408,-0.0207964833825826,0.0,0.0,0.0,-0.0089276591315865,60.0,8.19212532043457,-0.0,-7.105104771198968e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,9.575378498993814e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001008333929348,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,7.447521056747064e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.000100833371107,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0004783094336744,285.7505187988281,294.1499938964844,292.04998779296875,291.3454284667969,296.89569091796875,292.1654357910156,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202531702816,8.232295733989758e-09,0.0010202449047937,-0.0206182822585105,0.0,0.0,0.0,-0.0088939191773533,60.0,8.191102027893066,-0.0,-7.09700671563951e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.567965025780722e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001007553219096,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,7.441754860337824e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001007553000818,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004779391165357,285.75439453125,294.1499938964844,292.04998779296875,291.35772705078125,296.8520202636719,292.1487731933594,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194631759077,8.139922513805686e-09,0.0010194550268352,-0.0203763730823993,0.0,0.0,0.0,-0.0088481260463595,60.0,8.18958568572998,-0.0,-7.086020303859186e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
