time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975220,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,9.553124255035073e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001005990343401,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.430211553582922e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001005990125122,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0004771977837663,285.7621154785156,294.1499938964844,292.04998779296875,291.3818664550781,296.7659606933594,292.1227111816406,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178822558373,7.9550028786457e-09,0.0010178743395954,-0.0198920872062444,0.0,0.0,0.0,-0.0087564559653401,60.0,8.186674118041992,-0.0,-7.064053164640427e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,9.553124255035073e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001005990343401,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.430211553582922e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001005990125122,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0004771977837663,285.7621154785156,294.1499938964844,292.04998779296875,291.3818664550781,296.7659606933594,292.1227111816406,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178822558373,7.9550028786457e-09,0.0010178743395954,-0.0198920872062444,0.0,0.0,0.0,-0.0087564559653401,60.0,8.186674118041992,-0.0,-7.064053164640427e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.54278075369075e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001004901132546,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,7.422166527248919e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001004900914267,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.0004766811034642,285.7698974609375,294.1499938964844,292.04998779296875,291.4053649902344,296.6814270019531,292.103515625,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167794534936,7.826120196341435e-09,0.001016771653667,-0.0195545498281717,0.0,0.0,0.0,-0.0086925607174634,60.0,8.185569763183594,-0.0,-7.048763706052341e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.54278075369075e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001004901132546,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,7.422166527248919e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001004900914267,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.0004766811034642,285.7698974609375,294.1499938964844,292.04998779296875,291.4053649902344,296.6814270019531,292.103515625,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167794534936,7.826120196341435e-09,0.001016771653667,-0.0195545498281717,0.0,0.0,0.0,-0.0086925607174634,60.0,8.185569763183594,-0.0,-7.048763706052341e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,9.555064025335014e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001006194652291,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,7.431720587192103e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001006194434012,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004772947286255,285.7777404785156,294.1499938964844,292.04998779296875,291.42822265625,296.5984802246094,292.0895690917969,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180874960497,7.979154226234186e-09,0.0010180794633924,-0.0199553407728672,0.0,0.0,0.0,-0.0087684225291013,60.0,8.196342468261719,-0.0,-7.066920915121956e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,9.555064025335014e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001006194652291,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,7.431720587192103e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001006194434012,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004772947286255,285.7777404785156,294.1499938964844,292.04998779296875,291.42822265625,296.5984802246094,292.0895690917969,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180874960497,7.979154226234186e-09,0.0010180794633924,-0.0199553407728672,0.0,0.0,0.0,-0.0087684225291013,60.0,8.196342468261719,-0.0,-7.066920915121956e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,9.591121488483624e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0001009991683531,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,7.459765038220212e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001009991465252,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0004790958482772,285.7856140136719,294.1499938964844,292.04998779296875,291.45037841796875,296.5166320800781,292.0783996582031,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219282703474,8.428385100955893e-09,0.0010219198884442,-0.0211317986249923,0.0,0.0,0.0,-0.0089911203831434,60.0,8.220315933227539,-0.0,-7.120355860479324e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,9.591121488483624e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0001009991683531,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,7.459765038220212e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001009991465252,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0004790958482772,285.7856140136719,294.1499938964844,292.04998779296875,291.45037841796875,296.5166320800781,292.0783996582031,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219282703474,8.428385100955893e-09,0.0010219198884442,-0.0211317986249923,0.0,0.0,0.0,-0.0089911203831434,60.0,8.220315933227539,-0.0,-7.120355860479324e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,9.634402522351591e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0001014549343381,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,7.493427983717993e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001014549125102,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0004812578263226,285.78961181640625,294.1499938964844,292.04998779296875,291.4612121582031,296.4760437011719,292.0738220214844,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265386663377,8.96762397673001e-09,0.0010265297023579,-0.0225438624620437,0.0,0.0,0.0,-0.0092584379017353,60.0,8.244023323059082,-0.0,-7.184763006762297e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,9.70639957813546e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0001022130963974,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,7.549425936304033e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.0001022130745695,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.000484854215756,285.79364013671875,294.1499938964844,292.04998779296875,291.47186279296875,296.4355163574219,292.0697021484375,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342089226469,9.864647765311927e-09,0.0010341990273445,-0.0248925294727087,0.0,0.0,0.0,-0.0097031258046627,60.0,8.282801628112793,-0.0,-7.292545234349745e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,9.94656074908562e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001047421101247,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,7.736217958154157e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001047420882969,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0004968507564626,285.8018493652344,294.1499938964844,292.04998779296875,291.4925842285156,296.3541564941406,292.0621643066406,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597922373563,1.285692174946007e-08,0.0010597794316709,-0.0327240191400051,0.0,0.0,0.0,-0.0111864926293492,60.0,8.413687705993652,-0.0,-7.657880729539104e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,9.94656074908562e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001047421101247,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,7.736217958154157e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001047420882969,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0004968507564626,285.8018493652344,294.1499938964844,292.04998779296875,291.4925842285156,296.3541564941406,292.0621643066406,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597922373563,1.285692174946007e-08,0.0010597794316709,-0.0327240191400051,0.0,0.0,0.0,-0.0111864926293492,60.0,8.413687705993652,-0.0,-7.657880729539104e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001031038045766,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0001085733092622,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,8.019188680918887e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0001085732874344,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0005150242941454,285.8104248046875,294.1499938964844,292.04998779296875,291.5126037597656,296.2716064453125,292.0565185546875,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098554348573,1.7390089368518602e-08,0.0010985368862748,-0.0445766486227512,0.0,0.0,0.0,-0.0134337516501545,60.0,8.631773948669434,-0.0,-8.228336412230419e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001031038045766,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0001085733092622,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,8.019188680918887e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0001085732874344,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0005150242941454,285.8104248046875,294.1499938964844,292.04998779296875,291.5126037597656,296.2716064453125,292.0565185546875,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098554348573,1.7390089368518602e-08,0.0010985368862748,-0.0445766486227512,0.0,0.0,0.0,-0.0134337516501545,60.0,8.631773948669434,-0.0,-8.228336412230419e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001073573512258,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001130524979089,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,8.350020652869716e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.000113052476081,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.000536271603778,285.8193664550781,294.1499938964844,292.04998779296875,291.5318298339844,296.1874389648437,292.0530700683594,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438750661909,2.269025500822864e-08,0.0011438523652032,-0.058410994708538,0.0,0.0,0.0,-0.0160612426698207,60.0,8.916003227233887,-0.0,-8.921258398686407e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001073573512258,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001130524979089,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,8.350020652869716e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.000113052476081,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.000536271603778,285.8193664550781,294.1499938964844,292.04998779296875,291.5318298339844,296.1874389648437,292.0530700683594,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438750661909,2.269025500822864e-08,0.0011438523652032,-0.058410994708538,0.0,0.0,0.0,-0.0160612426698207,60.0,8.916003227233887,-0.0,-8.921258398686407e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001111905075958,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001170889954664,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,8.648155198898166e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001170889736386,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0005554190138354,285.8287048339844,294.1499938964844,292.04998779296875,291.55029296875,296.10186767578125,292.05126953125,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847198475152,2.7466866114878043e-08,0.0011846923734992,-0.0708508864045143,0.0,0.0,0.0,-0.0184291936457157,60.0,9.216238975524902,-0.0,-9.569689751742773e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001111905075958,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001170889954664,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,8.648155198898166e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001170889736386,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0005554190138354,285.8287048339844,294.1499938964844,292.04998779296875,291.55029296875,296.10186767578125,292.05126953125,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847198475152,2.7466866114878043e-08,0.0011846923734992,-0.0708508864045143,0.0,0.0,0.0,-0.0184291936457157,60.0,9.216238975524902,-0.0,-9.569689751742773e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0001125363487517,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.0001185062355943,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,8.752831490710378e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.0001185062137665,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0005621417658403,285.83349609375,294.1499938964844,292.04998779296875,291.5592041015625,296.05889892578125,292.05078125,286.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990757193416,2.914403651743669e-08,0.0011990466155111,-0.0752114504575729,0.0,0.0,0.0,-0.0192607045173645,60.0,9.347020149230955,-0.0,-9.8027520323285e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0001132205652538,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.000119226744573,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,8.806048572296277e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001192267227452,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0005655596032738,285.8382873535156,294.1499938964844,292.04998779296875,291.56793212890625,296.01617431640625,292.0505065917969,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012063684407621,2.9996698458489846e-08,0.0012063384056091,-0.0774267464876174,0.0,0.0,0.0,-0.0196834113448858,60.0,9.4483642578125,-0.0,-9.92231363738938e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001116128478315,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001175337456515,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,8.68100396473892e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.0001175337238237,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0005575287505052,285.8478698730469,294.1499938964844,292.04998779296875,291.5847473144531,295.9328918457031,292.0502014160156,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892362963408,2.7993149132043985e-08,0.0011892082402482,-0.0722196251153945,0.0,0.0,0.0,-0.0186901744455099,60.0,9.499004364013672,-0.0,-9.642520382158184e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001116128478315,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001175337456515,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,8.68100396473892e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.0001175337238237,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0005575287505052,285.8478698730469,294.1499938964844,292.04998779296875,291.5847473144531,295.9328918457031,292.0502014160156,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892362963408,2.7993149132043985e-08,0.0011892082402482,-0.0722196251153945,0.0,0.0,0.0,-0.0186901744455099,60.0,9.499004364013672,-0.0,-9.642520382158184e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001075318577932,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001132362594944,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,8.363593224203214e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0001132362376665,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0005371433799155,285.857177734375,294.1499938964844,292.04998779296875,291.6007080078125,295.85400390625,292.0500793457031,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457601794973,2.29076526636618e-08,0.0011457372456789,-0.0589777678251266,0.0,0.0,0.0,-0.0161691475659608,60.0,9.351627349853516,-0.0,-8.950274121843904e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001075318577932,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001132362594944,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,8.363593224203214e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0001132362376665,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0005371433799155,285.857177734375,294.1499938964844,292.04998779296875,291.6007080078125,295.85400390625,292.0500793457031,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457601794973,2.29076526636618e-08,0.0011457372456789,-0.0589777678251266,0.0,0.0,0.0,-0.0161691475659608,60.0,9.351627349853516,-0.0,-8.950274121843904e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001028354818117,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,0.0001082907547242,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,7.998319051694125e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001082907328964,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0005136840627528,285.8661193847656,294.1499938964844,292.04998779296875,291.6158142089844,295.7797546386719,292.050048828125,286.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957214981317,1.705567420628995e-08,0.0010957043850794,-0.0437028147280216,0.0,0.0,0.0,-0.0132681038230657,60.0,9.092691421508787,-0.0,-8.185550370853889e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001028354818117,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,0.0001082907547242,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,7.998319051694125e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001082907328964,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0005136840627528,285.8661193847656,294.1499938964844,292.04998779296875,291.6158142089844,295.7797546386719,292.050048828125,286.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957214981317,1.705567420628995e-08,0.0010957043850794,-0.0437028147280216,0.0,0.0,0.0,-0.0132681038230657,60.0,9.092691421508787,-0.0,-8.185550370853889e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.878560376819225e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,0.0001040260322042,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,7.683328294660896e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,0.0001040260103764,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.00049345404841,285.8747253417969,294.1499938964844,292.04998779296875,291.6300048828125,295.7100830078125,292.0500183105469,286.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525685502216,1.2009550687253068e-08,0.0010525565594434,-0.0305067673325538,0.0,0.0,0.0,-0.0107665304094553,60.0,8.810453414916992,-0.0,-7.553514791425189e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.878560376819225e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,0.0001040260322042,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,7.683328294660896e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,0.0001040260103764,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.00049345404841,285.8747253417969,294.1499938964844,292.04998779296875,291.6300048828125,295.7100830078125,292.0500183105469,286.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525685502216,1.2009550687253068e-08,0.0010525565594434,-0.0305067673325538,0.0,0.0,0.0,-0.0107665304094553,60.0,8.810453414916992,-0.0,-7.553514791425189e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.722296090330929e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001023804870783,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,7.561789243482053e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001023804725264,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0004856483428739,285.8789367675781,294.1499938964844,292.04998779296875,291.6367492675781,295.6765441894531,292.0500183105469,286.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359203442931,1.0062577437963682e-08,0.0010359102161601,-0.0254106931388378,0.0,0.0,0.0,-0.009801342152059,60.0,8.684304237365723,-0.0,-7.316433681126e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.599130135029554e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001010834967019,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,7.465993985533714e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.000101083474874,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0004794959677383,285.8830871582031,294.1499938964844,292.04998779296875,291.6432800292969,295.6437072753906,292.0500183105469,286.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227933526039,8.528016515185755e-09,0.0010227848542854,-0.0213926937431097,0.0,0.0,0.0,-0.0090405773371458,60.0,8.574082374572754,-0.0,-7.132232582307553e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,9.463974129175769e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.9660232081078e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,7.360871677519754e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,9.966021752916276e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0004727446357719,285.8913269042969,294.1499938964844,292.04998779296875,291.6556396484375,295.57977294921875,292.0500183105469,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083847446367,6.844075528533722e-09,0.0010083778761327,-0.016982402652502,0.0,0.0,0.0,-0.0082057369872927,60.0,8.421516418457031,-0.0,-6.932800999948088e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,9.463974129175769e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,9.9660232081078e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,7.360871677519754e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,9.966021752916276e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0004727446357719,285.8913269042969,294.1499938964844,292.04998779296875,291.6556396484375,295.57977294921875,292.0500183105469,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083847446367,6.844075528533722e-09,0.0010083778761327,-0.016982402652502,0.0,0.0,0.0,-0.0082057369872927,60.0,8.421516418457031,-0.0,-6.932800999948088e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.44354833336547e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.94451402220875e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,7.344985351664945e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,9.944512567017227e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004717243718914,285.8995666503906,294.1499938964844,292.04998779296875,291.6670227050781,295.5171813964844,292.0500183105469,286.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062046349048,6.589583989580205e-09,0.0010061981156468,-0.0163157917559146,0.0,0.0,0.0,-0.0080795558169484,60.0,8.349935531616211,-0.0,-6.902907045969189e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.44354833336547e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.94451402220875e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,7.344985351664945e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,9.944512567017227e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004717243718914,285.8995666503906,294.1499938964844,292.04998779296875,291.6670227050781,295.5171813964844,292.0500183105469,286.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062046349048,6.589583989580205e-09,0.0010061981156468,-0.0163157917559146,0.0,0.0,0.0,-0.0080795558169484,60.0,8.349935531616211,-0.0,-6.902907045969189e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,9.528305963613092e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0001003376819426,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,7.410908438032493e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0001003376673907,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0004759581934195,285.9078674316406,294.1499938964844,292.04998779296875,291.67742919921875,295.455322265625,292.0500183105469,286.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152318282052,7.645573063541633e-09,0.0010152242612093,-0.0190816950052976,0.0,0.0,0.0,-0.0086030373349785,60.0,8.358296394348145,-0.0,-7.02737210644955e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,9.528305963613092e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0001003376819426,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,7.410908438032493e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0001003376673907,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0004759581934195,285.9078674316406,294.1499938964844,292.04998779296875,291.67742919921875,295.455322265625,292.0500183105469,286.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152318282052,7.645573063541633e-09,0.0010152242612093,-0.0190816950052976,0.0,0.0,0.0,-0.0086030373349785,60.0,8.358296394348145,-0.0,-7.02737210644955e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.67523956205696e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0001018849652609,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,7.525189721491188e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.000101884950709,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0004832978302147,285.91632080078125,294.1499938964844,292.04998779296875,291.68682861328125,295.3936767578125,292.0500183105469,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308861965313,9.476234019700769e-09,0.0010308767668902,-0.0238755997270345,0.0,0.0,0.0,-0.0095105683431029,60.0,8.425929069519043,-0.0,-7.245777311482017e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.67523956205696e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0001018849652609,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,7.525189721491188e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.000101884950709,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0004832978302147,285.91632080078125,294.1499938964844,292.04998779296875,291.68682861328125,295.3936767578125,292.0500183105469,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308861965313,9.476234019700769e-09,0.0010308767668902,-0.0238755997270345,0.0,0.0,0.0,-0.0095105683431029,60.0,8.425929069519043,-0.0,-7.245777311482017e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,9.761716501088812e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.000102795609564,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,7.592449401272461e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001027955950121,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0004876175080426,285.9206237792969,294.1499938964844,292.04998779296875,291.691162109375,295.3628845214844,292.0500183105469,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400983737781,1.0553671714319536e-08,0.0010400877799838,-0.0266963187605142,0.0,0.0,0.0,-0.0100446892902255,60.0,8.47481632232666,-0.0,-7.375879818027897e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
