time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977560,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,9.848788613453507e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001037125184666,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,7.660172559553757e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001037125039147,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.000491966959089,285.9249572753906,294.1499938964844,292.04998779296875,291.6952209472656,295.3321228027344,292.0500183105469,287.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493779554963,1.1638541685954353e-08,0.0010493663139641,-0.029535861685872,0.0,0.0,0.0,-0.0105825159698724,60.0,8.529757499694824,-0.0,-7.508048582849369e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001000938354991,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001054036547429,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,7.785079651512206e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.000105403640191,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0004999889642931,285.9337463378906,294.1499938964844,292.04998779296875,291.7025756835937,295.2707214355469,292.04998779296875,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664886794984,1.3639482432381556e-08,0.0010664749424904,-0.0347712375223636,0.0,0.0,0.0,-0.0115744611248373,60.0,8.64243221282959,-0.0,-7.754896813594314e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001000938354991,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001054036547429,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,7.785079651512206e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.000105403640191,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0004999889642931,285.9337463378906,294.1499938964844,292.04998779296875,291.7025756835937,295.2707214355469,292.04998779296875,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664886794984,1.3639482432381556e-08,0.0010664749424904,-0.0347712375223636,0.0,0.0,0.0,-0.0115744611248373,60.0,8.64243221282959,-0.0,-7.754896813594314e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001013951623463,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0001067740231519,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,7.886294042691588e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.000106774001324,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0005064894212409,285.9426574707031,294.1499938964844,292.04998779296875,291.7088317871094,295.2096252441406,292.04998779296875,287.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080357003957,1.5260914310033513e-08,0.0010803417535498,-0.0390116013586521,0.0,0.0,0.0,-0.0123782847076654,60.0,8.746055603027344,-0.0,-7.957850556294943e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001013951623463,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0001067740231519,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,7.886294042691588e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.000106774001324,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0005064894212409,285.9426574707031,294.1499938964844,292.04998779296875,291.7088317871094,295.2096252441406,292.04998779296875,287.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080357003957,1.5260914310033513e-08,0.0010803417535498,-0.0390116013586521,0.0,0.0,0.0,-0.0123782847076654,60.0,8.746055603027344,-0.0,-7.957850556294943e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.000102292309748,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001077187625924,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,7.95607193140313e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0001077187480404,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0005109708290547,285.9516906738281,294.1499938964844,292.04998779296875,291.7140197753906,295.14910888671875,292.04998779296875,287.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899164481088,1.6378752576429182e-08,0.0010899000335484,-0.0419337786734104,0.0,0.0,0.0,-0.0129324439913034,60.0,8.827554702758789,-0.0,-8.099294745989027e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.000102292309748,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001077187625924,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,7.95607193140313e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0001077187480404,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0005109708290547,285.9516906738281,294.1499938964844,292.04998779296875,291.7140197753906,295.14910888671875,292.04998779296875,287.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899164481088,1.6378752576429182e-08,0.0010899000335484,-0.0419337786734104,0.0,0.0,0.0,-0.0129324439913034,60.0,8.827554702758789,-0.0,-8.099294745989027e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001028730912366,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0001083303504856,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,8.001243986655027e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0001083303359337,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0005138719570823,285.9607849121094,294.1499938964844,292.04998779296875,291.71807861328125,295.0894470214844,292.04998779296875,287.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961045045405,1.7102399496593534e-08,0.0010960875079035,-0.0438249297440052,0.0,0.0,0.0,-0.013291185721755,60.0,8.882869720458984,-0.0,-8.191523903633424e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001028730912366,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0001083303504856,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,8.001243986655027e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0001083303359337,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0005138719570823,285.9607849121094,294.1499938964844,292.04998779296875,291.71807861328125,295.0894470214844,292.04998779296875,287.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961045045405,1.7102399496593534e-08,0.0010960875079035,-0.0438249297440052,0.0,0.0,0.0,-0.013291185721755,60.0,8.882869720458984,-0.0,-8.191523903633424e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001031939100357,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001086681877495,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,8.026196155697107e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.0001086681731976,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0005154745304025,285.96539306640625,294.1499938964844,292.04998779296875,291.7196960449219,295.0599670410156,292.04998779296875,287.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995218763127,1.750214018159113e-08,0.0010995044140145,-0.0448694005608558,0.0,0.0,0.0,-0.0134893478825688,60.0,8.906670570373535,-0.0,-8.242695059834659e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001034160086419,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0001089020661311,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,8.043470734264702e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001089020515792,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0005165839684195,285.969970703125,294.1499938964844,292.04998779296875,291.72100830078125,295.0306701660156,292.04998779296875,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.7778887695385492e-08,0.0011018803343176,-0.0455924123525619,0.0,0.0,0.0,-0.0136265913024544,60.0,8.926379203796387,-0.0,-8.2782129595671e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001034354281728,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.000108922511572,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,8.044981223065406e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0001089224970201,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0005166809423826,285.9791564941406,294.1499938964844,292.04998779296875,291.7228088378906,294.9729309082031,292.04998779296875,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020995443686,1.780306213561289e-08,0.0011020817328244,-0.045655570924282,0.0,0.0,0.0,-0.0136385485529899,60.0,8.942137718200684,-0.0,-8.281320162950578e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001034354281728,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.000108922511572,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,8.044981223065406e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0001089224970201,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0005166809423826,285.9791564941406,294.1499938964844,292.04998779296875,291.7228088378906,294.9729309082031,292.04998779296875,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020995443686,1.780306213561289e-08,0.0011020817328244,-0.045655570924282,0.0,0.0,0.0,-0.0136385485529899,60.0,8.942137718200684,-0.0,-8.281320162950578e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001033210064633,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001088020289898,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,8.036081999307498e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,0.000108802007162,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0005161094013601,285.9883728027344,294.1499938964844,292.04998779296875,291.723388671875,294.9163818359375,292.04998779296875,287.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008785804733,1.766047930118475e-08,0.0011008610017597,-0.0452830791473388,0.0,0.0,0.0,-0.0135678565129637,60.0,8.937999725341797,-0.0,-8.263007345021833e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001033210064633,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001088020289898,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,8.036081999307498e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,0.000108802007162,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0005161094013601,285.9883728027344,294.1499938964844,292.04998779296875,291.723388671875,294.9163818359375,292.04998779296875,287.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008785804733,1.766047930118475e-08,0.0011008610017597,-0.0452830791473388,0.0,0.0,0.0,-0.0135678565129637,60.0,8.937999725341797,-0.0,-8.263007345021833e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001032214640872,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001086972042685,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,8.028339652810246e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001086971897166,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0005156121915206,285.99755859375,294.1499938964844,292.04998779296875,291.723388671875,294.86102294921875,292.04998779296875,287.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998176876455,1.753643807944627e-08,0.0010998001089319,-0.044959008693695,0.0,0.0,0.0,-0.013506363146007,60.0,8.926190376281738,-0.0,-8.24709260882628e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001032214640872,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001086972042685,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,8.028339652810246e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001086971897166,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0005156121915206,285.99755859375,294.1499938964844,292.04998779296875,291.723388671875,294.86102294921875,292.04998779296875,287.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998176876455,1.753643807944627e-08,0.0010998001089319,-0.044959008693695,0.0,0.0,0.0,-0.013506363146007,60.0,8.926190376281738,-0.0,-8.24709260882628e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001031459978548,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0001086177362594,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,8.022470137802884e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001086177217075,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0005152352387085,286.0067749023437,294.1499938964844,292.04998779296875,291.723388671875,294.80682373046875,292.04998779296875,287.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990134906023,1.7442392419297903e-08,0.0010989961447194,-0.0447132959961891,0.0,0.0,0.0,-0.0134597411379218,60.0,8.912205696105957,-0.0,-8.235036119685901e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001031459978548,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0001086177362594,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,8.022470137802884e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001086177217075,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0005152352387085,286.0067749023437,294.1499938964844,292.04998779296875,291.723388671875,294.80682373046875,292.04998779296875,287.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990134906023,1.7442392419297903e-08,0.0010989961447194,-0.0447132959961891,0.0,0.0,0.0,-0.0134597411379218,60.0,8.912205696105957,-0.0,-8.235036119685901e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,0.000103116617538,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001085867916117,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,8.020184759516269e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0001085867770598,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0005150884389877,286.0113525390625,294.1499938964844,292.04998779296875,291.723388671875,294.7801818847656,292.04998779296875,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987007990479,1.7405778152124185e-08,0.0010986834531649,-0.0446176268160343,0.0,0.0,0.0,-0.0134415924549102,60.0,8.905139923095703,-0.0,-8.230344406001677e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0001030917119351,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001085605690605,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,8.018247899599373e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0001085605545085,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0005149640492163,286.0159606933594,294.1499938964844,292.04998779296875,291.723388671875,294.7537841796875,292.04998779296875,287.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984356049448,1.7374739869069344e-08,0.0010984182590618,-0.0445365309715271,0.0,0.0,0.0,-0.013426206074655,60.0,8.898216247558594,-0.0,-8.226368208852365e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0001030542844091,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001085211551981,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,8.015336061362177e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001085211333702,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0005147770862095,286.0251770019531,294.1499938964844,292.04998779296875,291.723388671875,294.70166015625,292.04998779296875,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328089185753015e-08,0.0010980184888467,-0.0444146431982517,0.0,0.0,0.0,-0.0134030748158693,60.0,8.884851455688477,-0.0,-8.22039467607283e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0001030542844091,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001085211551981,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,8.015336061362177e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001085211333702,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0005147770862095,286.0251770019531,294.1499938964844,292.04998779296875,291.723388671875,294.70166015625,292.04998779296875,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328089185753015e-08,0.0010980184888467,-0.0444146431982517,0.0,0.0,0.0,-0.0134030748158693,60.0,8.884851455688477,-0.0,-8.22039467607283e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001030364728649,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001085023977793,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,8.013951446628198e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,0.0001085023832274,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.0005146881449036,286.0343933105469,294.1499938964844,292.04998779296875,291.723388671875,294.6506042480469,292.04998779296875,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.730588827797419e-08,0.0010978288482874,-0.044356632977724,0.0,0.0,0.0,-0.0133920703083276,60.0,8.872486114501953,-0.0,-8.217552505129788e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001030364728649,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001085023977793,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,8.013951446628198e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,0.0001085023832274,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.0005146881449036,286.0343933105469,294.1499938964844,292.04998779296875,291.723388671875,294.6506042480469,292.04998779296875,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.730588827797419e-08,0.0010978288482874,-0.044356632977724,0.0,0.0,0.0,-0.0133920703083276,60.0,8.872486114501953,-0.0,-8.217552505129788e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0001030339335557,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001084997202269,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,8.013752812985331e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.000108499705675,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0005146754556335,286.0436096191406,294.1499938964844,292.04998779296875,291.723388671875,294.6004943847656,292.04998779296875,287.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978188365697,1.7302705046517985e-08,0.0010978014906868,-0.0443483181297779,0.0,0.0,0.0,-0.0133904917165637,60.0,8.861051559448242,-0.0,-8.217144653599463e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0001030339335557,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001084997202269,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,8.013752812985331e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.000108499705675,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0005146754556335,286.0436096191406,294.1499938964844,292.04998779296875,291.723388671875,294.6004943847656,292.04998779296875,287.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978188365697,1.7302705046517985e-08,0.0010978014906868,-0.0443483181297779,0.0,0.0,0.0,-0.0133904917165637,60.0,8.861051559448242,-0.0,-8.217144653599463e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0001030460844049,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001085125186364,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,8.014698687475175e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001085125040845,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0005147361662238,286.0528564453125,294.1499938964844,292.04998779296875,291.723388671875,294.5513916015625,292.04998779296875,287.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979482904076,1.7317841383146515e-08,0.0010979309445247,-0.0443878695368766,0.0,0.0,0.0,-0.0133979953825473,60.0,8.85055160522461,-0.0,-8.21908230363988e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0001030460844049,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001085125186364,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,8.014698687475175e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001085125040845,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0005147361662238,286.0528564453125,294.1499938964844,292.04998779296875,291.723388671875,294.5513916015625,292.04998779296875,287.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979482904076,1.7317841383146515e-08,0.0010979309445247,-0.0443878695368766,0.0,0.0,0.0,-0.0133979953825473,60.0,8.85055160522461,-0.0,-8.21908230363988e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0001030577113851,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.000108524764073,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,8.015603089006618e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001085247495211,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0005147942574694,286.0574645996094,294.1499938964844,292.04998779296875,291.723388671875,294.5272521972656,292.04998779296875,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980722727254,1.7332324020458145e-08,0.0010980549268424,-0.0444257073104381,0.0,0.0,0.0,-0.0134051758795976,60.0,8.845685005187988,-0.0,-8.220936820180216e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,0.0001030716957757,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001085394906112,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,8.016690844669938e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001085394760593,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0005148641066625,286.06207275390625,294.1499938964844,292.04998779296875,291.723388671875,294.5033569335937,292.04998779296875,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982215171679,1.7349742975625304e-08,0.001098204171285,-0.0444712191820144,0.0,0.0,0.0,-0.013413812033832,60.0,8.84100341796875,-0.0,-8.223167213827764e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0001031057618092,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001085753538063,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,8.019339293241501e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001085753392544,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0005150342476554,286.0713195800781,294.1499938964844,292.04998779296875,291.723388671875,294.4560546875,292.04998779296875,287.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985836852341,1.7392171258734382e-08,0.0010985663393512,-0.0445820800960063,0.0,0.0,0.0,-0.013434843160212,60.0,8.832054138183594,-0.0,-8.228601444670859e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0001031057618092,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001085753538063,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,8.019339293241501e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001085753392544,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0005150342476554,286.0713195800781,294.1499938964844,292.04998779296875,291.723388671875,294.4560546875,292.04998779296875,287.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985836852341,1.7392171258734382e-08,0.0010985663393512,-0.0445820800960063,0.0,0.0,0.0,-0.013434843160212,60.0,8.832054138183594,-0.0,-8.228601444670859e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001031504943966,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.0001086224583559,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,8.022818656172603e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.00010862245108,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0005152577068656,286.08056640625,294.1499938964844,292.04998779296875,291.723388671875,294.40972900390625,292.04998779296875,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990602895617,1.7447900901856883e-08,0.0010990428272634,-0.044727686792612,0.0,0.0,0.0,-0.013462470844388,60.0,8.823830604553223,-0.0,-8.235741688622512e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001031504943966,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.0001086224583559,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,8.022818656172603e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.00010862245108,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0005152577068656,286.08056640625,294.1499938964844,292.04998779296875,291.723388671875,294.40972900390625,292.04998779296875,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990602895617,1.7447900901856883e-08,0.0010990428272634,-0.044727686792612,0.0,0.0,0.0,-0.013462470844388,60.0,8.823830604553223,-0.0,-8.235741688622512e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.000103202095488,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001086768024833,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,8.026832074392587e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001086767879314,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0005155154503881,286.0898132324219,294.1499938964844,292.04998779296875,291.723388671875,294.3642578125,292.04998779296875,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996100027114,1.7512187255874778e-08,0.0010995925404131,-0.0448956452310085,0.0,0.0,0.0,-0.0134943388402462,60.0,8.816186904907227,-0.0,-8.243982563271859e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.000103202095488,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001086768024833,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,8.026832074392587e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001086767879314,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0005155154503881,286.0898132324219,294.1499938964844,292.04998779296875,291.723388671875,294.3642578125,292.04998779296875,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996100027114,1.7512187255874778e-08,0.0010995925404131,-0.0448956452310085,0.0,0.0,0.0,-0.0134943388402462,60.0,8.816186904907227,-0.0,-8.243982563271859e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001032593863783,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001087371347239,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,8.031288598431274e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.000108737120172,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0005158016574569,286.0990905761719,294.1499938964844,292.04998779296875,291.723388671875,294.31964111328125,292.04998779296875,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.75835666027524e-08,0.0011002027895301,-0.0450821369886398,0.0,0.0,0.0,-0.0135297253727912,60.0,8.809003829956055,-0.0,-8.25313719587939e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001032593863783,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001087371347239,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,8.031288598431274e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.000108737120172,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0005158016574569,286.0990905761719,294.1499938964844,292.04998779296875,291.723388671875,294.31964111328125,292.04998779296875,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.75835666027524e-08,0.0011002027895301,-0.0450821369886398,0.0,0.0,0.0,-0.0135297253727912,60.0,8.809003829956055,-0.0,-8.25313719587939e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
