time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979900,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001032899235724,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0001087692944565,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,8.033663470996544e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001087692799046,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0005159542197361,286.10369873046875,294.1499938964844,292.04998779296875,291.723388671875,294.2977294921875,292.04998779296875,287.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005457490682,1.7621614389895512e-08,0.0011005281703546,-0.0451815389096736,0.0,0.0,0.0,-0.0135485865175724,60.0,8.805583953857422,-0.0,-8.258019335016797e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001033209409797,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001088019489543,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,8.036075450945646e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0001088019344024,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0005161091103218,286.1083374023437,294.1499938964844,292.04998779296875,291.723388671875,294.2760009765625,292.04998779296875,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008762521669,1.7660250151152468e-08,0.001100858557038,-0.0452824793756008,0.0,0.0,0.0,-0.0135677410289645,60.0,8.802229881286621,-0.0,-8.262978212769667e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001033838343573,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001088681747205,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,8.040967077249661e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001088681674445,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0005164233152754,286.1176147460937,294.1499938964844,292.04998779296875,291.723388671875,294.2330322265625,292.04998779296875,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015461059287,1.7738607027695252e-08,0.0011015284107998,-0.0454871878027915,0.0,0.0,0.0,-0.0136065846309065,60.0,8.79561996459961,-0.0,-8.27303949790803e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001033838343573,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001088681747205,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,8.040967077249661e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001088681674445,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0005164233152754,286.1176147460937,294.1499938964844,292.04998779296875,291.723388671875,294.2330322265625,292.04998779296875,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015461059287,1.7738607027695252e-08,0.0011015284107998,-0.0454871878027915,0.0,0.0,0.0,-0.0136065846309065,60.0,8.79561996459961,-0.0,-8.27303949790803e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001034476081258,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001089353318093,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,8.045927825151011e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001089353245333,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0005167418858036,286.1268920898437,294.1499938964844,292.04998779296875,291.723388671875,294.1908264160156,292.04998779296875,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.7818061692764786e-08,0.0011022076942026,-0.0456947572529315,0.0,0.0,0.0,-0.0136459730565547,60.0,8.789111137390137,-0.0,-8.283247865392698e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001034476081258,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001089353318093,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,8.045927825151011e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001089353245333,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0005167418858036,286.1268920898437,294.1499938964844,292.04998779296875,291.723388671875,294.1908264160156,292.04998779296875,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.7818061692764786e-08,0.0011022076942026,-0.0456947572529315,0.0,0.0,0.0,-0.0136459730565547,60.0,8.789111137390137,-0.0,-8.283247865392698e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001035101013258,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0001090011428459,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,8.050788164837286e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.000109001128294,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0005170540534891,286.1361389160156,294.1499938964844,292.04998779296875,291.723388671875,294.1494445800781,292.04998779296875,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028914013877,1.7895921189392542e-08,0.0011028734734281,-0.0458981543779373,0.0,0.0,0.0,-0.0136845717206597,60.0,8.782613754272461,-0.0,-8.293257991454085e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001035101013258,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0001090011428459,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,8.050788164837286e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.000109001128294,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0005170540534891,286.1361389160156,294.1499938964844,292.04998779296875,291.723388671875,294.1494445800781,292.04998779296875,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028914013877,1.7895921189392542e-08,0.0011028734734281,-0.0458981543779373,0.0,0.0,0.0,-0.0136845717206597,60.0,8.782613754272461,-0.0,-8.293257991454085e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001035697496263,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.000109063956188,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,8.055427315412089e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.000109063948912,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0005173520185053,286.1454162597656,294.1499938964844,292.04998779296875,291.723388671875,294.1088562011719,292.04998779296875,287.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035267962142,1.7970236854125687e-08,0.0011035088682547,-0.046092290431261,0.0,0.0,0.0,-0.0137214129790663,60.0,8.77600383758545,-0.0,-8.302817633421e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001035697496263,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.000109063956188,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,8.055427315412089e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.000109063948912,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0005173520185053,286.1454162597656,294.1499938964844,292.04998779296875,291.723388671875,294.1088562011719,292.04998779296875,287.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035267962142,1.7970236854125687e-08,0.0011035088682547,-0.046092290431261,0.0,0.0,0.0,-0.0137214129790663,60.0,8.77600383758545,-0.0,-8.302817633421e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001035972381941,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001090929072233,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,8.057565719354898e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0001090928926714,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0005174893303774,286.1500549316406,294.1499938964844,292.04998779296875,291.723388671875,294.08892822265625,292.04998779296875,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038196971639,1.8004486790346164e-08,0.0011038017692044,-0.0461817607283592,0.0,0.0,0.0,-0.0137383919209241,60.0,8.772575378417969,-0.0,-8.30722513001092e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001036236571962,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0001091207232093,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,8.059620449785143e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001091207086574,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0005176212871447,286.1546936035156,294.1499938964844,292.04998779296875,291.723388671875,294.0692138671875,292.04998779296875,287.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041008401662,1.8037393800796053e-08,0.0011040827957913,-0.0462677180767059,0.0,0.0,0.0,-0.013754703104496,60.0,8.769084930419922,-0.0,-8.311461385801523e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,0.000103673475678,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001091731901396,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,8.063495624810457e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001091731755877,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0005178701831027,286.1639709472656,294.1499938964844,292.04998779296875,291.723388671875,294.0301208496094,292.04998779296875,287.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046319268643,1.8099466814192056e-08,0.0011046137660741,-0.0464298650622367,0.0,0.0,0.0,-0.013785476796329,60.0,8.76192855834961,-0.0,-8.319454991578824e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,0.000103673475678,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001091731901396,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,8.063495624810457e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001091731755877,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0005178701831027,286.1639709472656,294.1499938964844,292.04998779296875,291.723388671875,294.0301208496094,292.04998779296875,287.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046319268643,1.8099466814192056e-08,0.0011046137660741,-0.0464298650622367,0.0,0.0,0.0,-0.013785476796329,60.0,8.76192855834961,-0.0,-8.319454991578824e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.0001037142210407,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001092160891857,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,8.066664304351434e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,0.0001092160819098,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0005180736770853,286.1732177734375,294.1499938964844,292.04998779296875,291.723388671875,293.9918212890625,292.04998779296875,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050659231841,1.8150224434521082e-08,0.0011050478788092,-0.046562448143959,0.0,0.0,0.0,-0.0138106392696499,60.0,8.7542142868042,-0.0,-8.325993405833287e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.0001037142210407,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0001092160891857,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,8.066664304351434e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,0.0001092160819098,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0005180736770853,286.1732177734375,294.1499938964844,292.04998779296875,291.723388671875,293.9918212890625,292.04998779296875,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050659231841,1.8150224434521082e-08,0.0011050478788092,-0.046562448143959,0.0,0.0,0.0,-0.0138106392696499,60.0,8.7542142868042,-0.0,-8.325993405833287e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001037454203469,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001092489401344,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,8.069090108620003e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0001092489328584,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0005182294989936,286.1824951171875,294.1499938964844,292.04998779296875,291.723388671875,293.9542541503906,292.04998779296875,287.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053982889279,1.818908579309664e-08,0.0011053801281377,-0.0466639548540115,0.0,0.0,0.0,-0.0138299046084284,60.0,8.745889663696289,-0.0,-8.33100202157766e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001037454203469,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001092489401344,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,8.069090108620003e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0001092489328584,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0005182294989936,286.1824951171875,294.1499938964844,292.04998779296875,291.723388671875,293.9542541503906,292.04998779296875,287.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053982889279,1.818908579309664e-08,0.0011053801281377,-0.0466639548540115,0.0,0.0,0.0,-0.0138299046084284,60.0,8.745889663696289,-0.0,-8.33100202157766e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0001037653637467,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.000109269945824,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,8.070641342783347e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001092699312721,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.000518329150509,286.1917419433594,294.1499938964844,292.04998779296875,291.723388671875,293.9174194335937,292.04998779296875,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056107468903,1.821392636713881e-08,0.0011055924696847,-0.0467288419604301,0.0,0.0,0.0,-0.0138422194868326,60.0,8.736830711364746,-0.0,-8.334203727144995e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0001037653637467,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.000109269945824,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,8.070641342783347e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001092699312721,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.000518329150509,286.1917419433594,294.1499938964844,292.04998779296875,291.723388671875,293.9174194335937,292.04998779296875,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056107468903,1.821392636713881e-08,0.0011055924696847,-0.0467288419604301,0.0,0.0,0.0,-0.0138422194868326,60.0,8.736830711364746,-0.0,-8.334203727144995e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0001037689144141,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0001092736856662,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,8.070917829172686e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0001092736711143,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,0.0005183469038456,286.1963806152344,294.1499938964844,292.04998779296875,291.723388671875,293.8993530273437,292.04998779296875,287.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056483490392,1.821834949566892e-08,0.001105630188249,-0.0467403940856456,0.0,0.0,0.0,-0.0138444108888506,60.0,8.731873512268066,-0.0,-8.334774292961812e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001037702022586,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001092750389943,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,8.071018237387761e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001092750317184,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.000518353364896,286.20098876953125,294.1499938964844,292.04998779296875,291.723388671875,293.8814392089844,292.04998779296875,287.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056612711399,1.8219949993181217e-08,0.0011056431103497,-0.0467445775866508,0.0,0.0,0.0,-0.0138452006503939,60.0,8.726749420166016,-0.0,-8.334980350355181e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001037681649904,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001092728998628,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,8.070859621511772e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001092728853109,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0005183431785553,286.205810546875,294.1499938964844,292.04998779296875,291.723388671875,293.86297607421875,292.04998779296875,287.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056393850594,1.8217408026544035e-08,0.0011056212242692,-0.0467379353940486,0.0,0.0,0.0,-0.0138439396396279,60.0,8.721195220947266,-0.0,-8.334652790153997e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001037656256812,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001092702223104,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,8.070661715464666e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0001092702077585,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0005183304892852,286.2102355957031,294.1499938964844,292.04998779296875,291.723388671875,293.845947265625,292.04998779296875,287.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105613540858,1.8214235453228863e-08,0.0011055952636525,-0.0467296503484249,0.0,0.0,0.0,-0.0138423731550574,60.0,8.716044425964355,-0.0,-8.334244228080936e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.0001037408874253,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001092441743821,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,8.068737952271476e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001092441598302,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0005182069144211,286.2194519042969,294.1499938964844,292.04998779296875,291.723388671875,293.8112487792969,292.04998779296875,287.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053499765694,1.818340855663792e-08,0.0011053316993638,-0.0466491244733333,0.0,0.0,0.0,-0.0138270910829305,60.0,8.704012870788574,-0.0,-8.330270162559827e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.0001037408874253,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0001092441743821,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,8.068737952271476e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001092441598302,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0005182069144211,286.2194519042969,294.1499938964844,292.04998779296875,291.723388671875,293.8112487792969,292.04998779296875,287.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053499765694,1.818340855663792e-08,0.0011053316993638,-0.0466491244733333,0.0,0.0,0.0,-0.0138270910829305,60.0,8.704012870788574,-0.0,-8.330270162559827e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0001036992471199,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001092003221856,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,8.065499423537403e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0001092003076337,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.000517998880241,286.2286682128906,294.1499938964844,292.04998779296875,291.723388671875,293.7772216796875,292.04998779296875,287.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049060849472,1.813150873886116e-08,0.001104887924157,-0.0465135611593723,0.0,0.0,0.0,-0.0138013623654842,60.0,8.69079875946045,-0.0,-8.323582534330853e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0001036992471199,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001092003221856,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,8.065499423537403e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0001092003076337,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.000517998880241,286.2286682128906,294.1499938964844,292.04998779296875,291.723388671875,293.7772216796875,292.04998779296875,287.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049060849472,1.813150873886116e-08,0.001104887924157,-0.0465135611593723,0.0,0.0,0.0,-0.0138013623654842,60.0,8.69079875946045,-0.0,-8.323582534330853e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001036390094668,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001091368903871,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,8.06081443442963e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.0001091368758352,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0005176980048418,286.2378845214844,294.1499938964844,292.04998779296875,291.723388671875,293.7435913085937,292.04998779296875,287.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042644036933,1.805644700425546e-08,0.0011042463593184,-0.0463174879550933,0.0,0.0,0.0,-0.013764152303338,60.0,8.676521301269531,-0.0,-8.313914179325368e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001036390094668,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001091368903871,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,8.06081443442963e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.0001091368758352,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0005176980048418,286.2378845214844,294.1499938964844,292.04998779296875,291.723388671875,293.7435913085937,292.04998779296875,287.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042644036933,1.805644700425546e-08,0.0011042463593184,-0.0463174879550933,0.0,0.0,0.0,-0.013764152303338,60.0,8.676521301269531,-0.0,-8.313914179325368e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0001036005560308,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.000109096399683,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,8.05782328825444e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001090963851311,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0005175059777684,286.2424621582031,294.1499938964844,292.04998779296875,291.723388671875,293.7270202636719,292.04998779296875,287.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038548545911,1.8008529778512642e-08,0.0011038368102163,-0.046192318201065,0.0,0.0,0.0,-0.0137403979897499,60.0,8.668792724609375,-0.0,-8.307745957836232e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,0.00010355640552,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0001090499063138,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,8.054389763856307e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0001090498917619,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0005172854289412,286.2470703125,294.1499938964844,292.04998779296875,291.723388671875,293.7106018066406,292.04998779296875,287.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033843038603,1.7953512454482734e-08,0.0011033663759008,-0.0460486002266407,0.0,0.0,0.0,-0.0137131242081522,60.0,8.660654067993164,-0.0,-8.300665399474384e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0001034507295116,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0001089386205421,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,8.046170114539564e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001089386132662,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0005167575436644,286.2562255859375,294.1499938964844,292.04998779296875,291.723388671875,293.6782531738281,292.04998779296875,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821827569264315e-08,0.0011022405233234,-0.0457045957446098,0.0,0.0,0.0,-0.0136478431522846,60.0,8.643170356750488,-0.0,-8.283731744995748e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0001034507295116,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0001089386205421,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,8.046170114539564e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001089386132662,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0005167575436644,286.2562255859375,294.1499938964844,292.04998779296875,291.723388671875,293.6782531738281,292.04998779296875,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821827569264315e-08,0.0011022405233234,-0.0457045957446098,0.0,0.0,0.0,-0.0136478431522846,60.0,8.643170356750488,-0.0,-8.283731744995748e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001033189182635,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0001087998170987,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,8.035918290261179e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0001087998098228,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0005160990986041,286.265380859375,294.1499938964844,292.04998779296875,291.723388671875,293.6465759277344,292.04998779296875,287.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008539004251,1.7657580286822853e-08,0.0011008362052962,-0.0452755019068717,0.0,0.0,0.0,-0.0135664194822311,60.0,8.623910903930664,-0.0,-8.262635020628296e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001033189182635,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0001087998170987,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,8.035918290261179e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0001087998098228,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0005160990986041,286.265380859375,294.1499938964844,292.04998779296875,291.723388671875,293.6465759277344,292.04998779296875,287.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008539004251,1.7657580286822853e-08,0.0011008362052962,-0.0452755019068717,0.0,0.0,0.0,-0.0135664194822311,60.0,8.623910903930664,-0.0,-8.262635020628296e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001031418360071,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,0.000108613341581,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,8.02214490249753e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001086133270291,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0005152145749889,286.27447509765625,294.1499938964844,292.04998779296875,291.723388671875,293.6155700683594,292.04998779296875,287.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989671573042,1.743691946387571e-08,0.0010989498114213,-0.0446989946067333,0.0,0.0,0.0,-0.0134570309892296,60.0,8.602136611938477,-0.0,-8.234334814005707e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001031418360071,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,0.000108613341581,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,8.02214490249753e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001086133270291,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0005152145749889,286.27447509765625,294.1499938964844,292.04998779296875,291.723388671875,293.6155700683594,292.04998779296875,287.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989671573042,1.743691946387571e-08,0.0010989498114213,-0.0446989946067333,0.0,0.0,0.0,-0.0134570309892296,60.0,8.602136611938477,-0.0,-8.234334814005707e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001028982951538,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.000108356878627,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,8.003203402040526e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0001083568713511,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0005139980348758,286.2835693359375,294.1499938964844,292.04998779296875,291.723388671875,293.58526611328125,292.04998779296875,287.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963724926114,1.7133460872287287e-08,0.001096355379559,-0.0439060926437377,0.0,0.0,0.0,-0.0133065953850746,60.0,8.576396942138672,-0.0,-8.195493705898117e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
