time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982240,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001028982951538,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.000108356878627,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,8.003203402040526e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0001083568713511,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0005139980348758,286.2835693359375,294.1499938964844,292.04998779296875,291.723388671875,293.58526611328125,292.04998779296875,287.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963724926114,1.7133460872287287e-08,0.001096355379559,-0.0439060926437377,0.0,0.0,0.0,-0.0133065953850746,60.0,8.576396942138672,-0.0,-8.195493705898117e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001027539765345,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001082049057004,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,7.991978054633364e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,0.0001082048984244,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0005132771329954,286.2880859375,294.1499938964844,292.04998779296875,291.723388671875,293.57037353515625,292.04998779296875,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948348790407,1.6953633164007442e-08,0.0010948178824037,-0.0434361845254898,0.0,0.0,0.0,-0.0132174482569098,60.0,8.561870574951172,-0.0,-8.17252043816552e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001025941819534,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001080366346286,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,7.979549263836816e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0001080366200767,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0005124789313413,286.2926025390625,294.1499938964844,292.04998779296875,291.723388671875,293.5556640625,292.04998779296875,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931321885436,1.6754519549522232e-08,0.0010931155411526,-0.0429158471524715,0.0,0.0,0.0,-0.0131187392398715,60.0,8.54627799987793,-0.0,-8.147120666990305e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0001023818622343,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001078130517271,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,7.963035750435665e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001078130444511,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0005114183295518,286.2980041503906,294.1499938964844,292.04998779296875,291.723388671875,293.5382385253906,292.04998779296875,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908701224252,1.648996494907351e-08,0.0010908535914495,-0.0422244444489479,0.0,0.0,0.0,-0.0129875903949141,60.0,8.526098251342773,-0.0,-8.113434546430653e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001022271098918,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001076500848284,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,7.950999133754522e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0001076500775525,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0005106453318148,286.3016052246094,294.1499938964844,292.04998779296875,291.723388671875,293.5267639160156,292.04998779296875,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892213322222,1.6297136085086095e-08,0.0010892050340771,-0.0417204573750495,0.0,0.0,0.0,-0.012891998514533,60.0,8.51174545288086,-0.0,-8.088925085303347e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001018029506667,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001072034283424,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,7.918009214336053e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0001072034137905,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0005085265729576,286.310546875,294.1499938964844,292.04998779296875,291.723388671875,293.49853515625,292.04998779296875,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847023222595,1.5768627292800378e-08,0.0010846864897757,-0.0403389520943164,0.0,0.0,0.0,-0.012629996985197,60.0,8.472973823547363,-0.0,-8.021938668889561e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001018029506667,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001072034283424,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,7.918009214336053e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0001072034137905,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0005085265729576,286.310546875,294.1499938964844,292.04998779296875,291.723388671875,293.49853515625,292.04998779296875,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847023222595,1.5768627292800378e-08,0.0010846864897757,-0.0403389520943164,0.0,0.0,0.0,-0.012629996985197,60.0,8.472973823547363,-0.0,-8.021938668889561e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0001013266082736,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001067018165485,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,7.88096003816463e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001067018092726,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0005061471601948,286.3194274902344,294.1499938964844,292.04998779296875,291.723388671875,293.4710388183594,292.04998779296875,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796269634738,1.5175102063835766e-08,0.001079611829482,-0.038787230849266,0.0,0.0,0.0,-0.0123357633128762,60.0,8.430091857910156,-0.0,-7.947043201284033e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0001013266082736,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001067018165485,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,7.88096003816463e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001067018092726,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0005061471601948,286.3194274902344,294.1499938964844,292.04998779296875,291.723388671875,293.4710388183594,292.04998779296875,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796269634738,1.5175102063835766e-08,0.001079611829482,-0.038787230849266,0.0,0.0,0.0,-0.0123357633128762,60.0,8.430091857910156,-0.0,-7.947043201284033e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0001008025355986,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001061499424395,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,7.840199396014214e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0001061499351635,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0005035293288528,286.3282775878906,294.1499938964844,292.04998779296875,291.723388671875,293.4442443847656,292.04998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740428697317,1.4522110625136976e-08,0.0010740284342318,-0.0370797254145145,0.0,0.0,0.0,-0.0120120495557785,60.0,8.383432388305664,-0.0,-7.86504941174826e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0001008025355986,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001061499424395,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,7.840199396014214e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0001061499351635,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0005035293288528,286.3282775878906,294.1499938964844,292.04998779296875,291.723388671875,293.4442443847656,292.04998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740428697317,1.4522110625136976e-08,0.0010740284342318,-0.0370797254145145,0.0,0.0,0.0,-0.0120120495557785,60.0,8.383432388305664,-0.0,-7.86504941174826e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0001005208760034,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001058533380273,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,7.818292215233669e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001058533307514,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0005021223332732,286.3326416015625,294.1499938964844,292.04998779296875,291.723388671875,293.4312438964844,292.04998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071041682735,1.4171162021625603e-08,0.0010710275964811,-0.03616189584136,0.0,0.0,0.0,-0.0118380691856145,60.0,8.358441352844238,-0.0,-7.821157055332152e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0001002296994556,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0001055467146215,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,7.795645069563761e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0001055467073456,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,0.0005006678402423,286.3370056152344,294.1499938964844,292.04998779296875,291.723388671875,293.41827392578125,292.04998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679385159164,1.3808357124389662e-08,0.0010679246624931,-0.0352129638195037,0.0,0.0,0.0,-0.0116582084447145,60.0,8.332910537719727,-0.0,-7.775911825547156e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.96388916973956e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0001049245693138,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,7.749693031655625e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001049245547619,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0004977166536264,286.3456726074219,294.1499938964844,292.04998779296875,291.723388671875,293.3929138183594,292.04998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616470826789,1.3072226856536416e-08,0.0010616339277476,-0.0332872979342937,0.0,0.0,0.0,-0.0112932967022061,60.0,8.28044319152832,-0.0,-7.68451045018992e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.96388916973956e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0001049245693138,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,7.749693031655625e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001049245547619,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0004977166536264,286.3456726074219,294.1499938964844,292.04998779296875,291.723388671875,293.3929138183594,292.04998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616470826789,1.3072226856536416e-08,0.0010616339277476,-0.0332872979342937,0.0,0.0,0.0,-0.0112932967022061,60.0,8.28044319152832,-0.0,-7.68451045018992e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.903487807605416e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0001042885123752,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,7.702714356128126e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001042885050992,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0004946995177306,286.3542785644531,294.1499938964844,292.04998779296875,291.723388671875,293.3682556152344,292.04998779296875,287.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055211876519,1.2319648412528751e-08,0.0010551995364949,-0.0313182286918163,0.0,0.0,0.0,-0.0109202153980731,60.0,8.22638988494873,-0.0,-7.591625461600415e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.903487807605416e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0001042885123752,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,7.702714356128126e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001042885050992,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0004946995177306,286.3542785644531,294.1499938964844,292.04998779296875,291.723388671875,293.3682556152344,292.04998779296875,287.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055211876519,1.2319648412528751e-08,0.0010551995364949,-0.0313182286918163,0.0,0.0,0.0,-0.0109202153980731,60.0,8.22638988494873,-0.0,-7.591625461600415e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.842560393735766e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0001036469184327,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,7.655326771782711e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,0.0001036469111568,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0004916560719721,286.3628234863281,294.1499938964844,292.04998779296875,291.723388671875,293.34423828125,292.04998779296875,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487199760973,1.1560516988140536e-08,0.0010487084509804,-0.0293316524475812,0.0,0.0,0.0,-0.0105438819155097,60.0,8.171441078186035,-0.0,-7.498502441194432e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.842560393735766e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0001036469184327,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,7.655326771782711e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,0.0001036469111568,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0004916560719721,286.3628234863281,294.1499938964844,292.04998779296875,291.723388671875,293.34423828125,292.04998779296875,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487199760973,1.1560516988140536e-08,0.0010487084509804,-0.0293316524475812,0.0,0.0,0.0,-0.0105438819155097,60.0,8.171441078186035,-0.0,-7.498502441194432e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,9.781934204511344e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001030084895319,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,7.608172745676711e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0001030084822559,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.00048862764379,286.37127685546875,294.1499938964844,292.04998779296875,291.723388671875,293.32080078125,292.04998779296875,287.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422598570585,1.080514255846765e-08,0.0010422490304335,-0.0273545701056718,0.0,0.0,0.0,-0.0101694092154502,60.0,8.11620044708252,-0.0,-7.406411128840773e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,9.781934204511344e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001030084895319,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,7.608172745676711e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0001030084822559,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.00048862764379,286.37127685546875,294.1499938964844,292.04998779296875,291.723388671875,293.32080078125,292.04998779296875,287.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422598570585,1.080514255846765e-08,0.0010422490304335,-0.0273545701056718,0.0,0.0,0.0,-0.0101694092154502,60.0,8.11620044708252,-0.0,-7.406411128840773e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,9.751519246492536e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001026882091537,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,7.584516424685717e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0001026882018777,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0004871083365287,286.37548828125,294.1499938964844,292.04998779296875,291.723388671875,293.3091735839844,292.04998779296875,287.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390161769464,1.0426186136669456e-08,0.0010390058159828,-0.0263625886291265,0.0,0.0,0.0,-0.0099815307185053,60.0,8.08838176727295,-0.0,-7.360424802982379e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,9.72164052654989e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0001023735676426,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,7.561277743661776e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0001023735603666,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0004856158338952,286.37969970703125,294.1499938964844,292.04998779296875,291.723388671875,293.2976379394531,292.04998779296875,287.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358345462009,1.0053916810193186e-08,0.0010358244180679,-0.0253880321979522,0.0,0.0,0.0,-0.0097969900816679,60.0,8.060690879821777,-0.0,-7.315388472761698e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.682423842605203e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001019605988403,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,7.530775474151596e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0001019605915644,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0004836569132748,286.3853759765625,294.1499938964844,292.04998779296875,291.723388671875,293.2823181152344,292.04998779296875,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316581465303,9.565307657055657e-09,0.001031648600474,-0.0241088047623634,0.0,0.0,0.0,-0.0095547763630747,60.0,8.023738861083984,-0.0,-7.256488032680863e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.665096877142788e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0001017781396512,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,7.517298945458606e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0001017781323753,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0004827913653571,286.38800048828125,294.1499938964844,292.04998779296875,291.723388671875,293.27545166015625,292.04998779296875,287.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298115666955,9.349424345828083e-09,0.0010298022534698,-0.0235435646027326,0.0,0.0,0.0,-0.0094477524980902,60.0,8.007091522216797,-0.0,-7.230539011970907e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.610537381377072e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001012036009342,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,7.474864105461165e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001012035936582,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,0.0004800660244654,286.39630126953125,294.1499938964844,292.04998779296875,291.723388671875,293.25360107421875,292.04998779296875,287.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023995457217,8.669654327775334e-09,0.0010239868424832,-0.0217636041343212,0.0,0.0,0.0,-0.0091107469052076,60.0,7.954667091369629,-0.0,-7.14913710453402e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.610537381377072e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001012036009342,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,7.474864105461165e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001012035936582,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,0.0004800660244654,286.39630126953125,294.1499938964844,292.04998779296875,291.723388671875,293.25360107421875,292.04998779296875,287.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023995457217,8.669654327775334e-09,0.0010239868424832,-0.0217636041343212,0.0,0.0,0.0,-0.0091107469052076,60.0,7.954667091369629,-0.0,-7.14913710453402e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.558886813465506e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001006597012747,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.434691360685974e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001006596939987,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0004774859989993,286.40447998046875,294.1499938964844,292.04998779296875,291.723388671875,293.232421875,292.04998779296875,287.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184921557083,8.026134423744224e-09,0.0010184841230511,-0.0200783722102642,0.0,0.0,0.0,-0.0087917270138859,60.0,7.90415096282959,-0.0,-7.072498675597674e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.558886813465506e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001006597012747,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.434691360685974e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001006596939987,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0004774859989993,286.40447998046875,294.1499938964844,292.04998779296875,291.723388671875,293.232421875,292.04998779296875,287.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184921557083,8.026134423744224e-09,0.0010184841230511,-0.0200783722102642,0.0,0.0,0.0,-0.0087917270138859,60.0,7.90415096282959,-0.0,-7.072498675597674e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.50946196098812e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001001392301986,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,7.396250293822959e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.0001001392229227,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0004750171210616,286.4126281738281,294.1499938964844,292.04998779296875,291.723388671875,293.2118225097656,292.04998779296875,287.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132268071174,7.410346558600622e-09,0.0010132193565368,-0.018465606495738,0.0,0.0,0.0,-0.0084864581003785,60.0,7.855455875396728,-0.0,-6.999550095088125e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.50946196098812e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001001392301986,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,7.396250293822959e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.0001001392229227,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0004750171210616,286.4126281738281,294.1499938964844,292.04998779296875,291.723388671875,293.2118225097656,292.04998779296875,287.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132268071174,7.410346558600622e-09,0.0010132193565368,-0.018465606495738,0.0,0.0,0.0,-0.0084864581003785,60.0,7.855455875396728,-0.0,-6.999550095088125e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,9.484532347414644e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.987670637201518e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,7.376860594376922e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,9.987669909605756e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0004737718263641,286.41668701171875,294.1499938964844,292.04998779296875,291.723388671875,293.2015380859375,292.04998779296875,287.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105711407959,7.099748344785439e-09,0.0010105640394613,-0.0176520869135856,0.0,0.0,0.0,-0.0083324844017624,60.0,7.831109523773193,-0.0,-6.962898879692149e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.46128202485852e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.963186312234028e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.358776201726869e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.963185584638268e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004726104089058,286.4207458496094,294.1499938964844,292.04998779296875,291.723388671875,293.1912536621094,292.04998779296875,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810064068218935e-09,0.0010080853244289,-0.0168933160603046,0.0,0.0,0.0,-0.0081888679414987,60.0,7.806877613067627,-0.0,-6.928802065431229e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.419930574949832e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.919641888700426e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,7.326614286284894e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.919641161104664e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0004705448518507,286.4288024902344,294.1499938964844,292.04998779296875,291.723388671875,293.17138671875,292.04998779296875,287.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036856401711,6.294874843604248e-09,0.0010036793537437,-0.0155438045039772,0.0,0.0,0.0,-0.0079334629699587,60.0,7.762535572052002,-0.0,-6.86836898466936e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.419930574949832e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.919641888700426e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,7.326614286284894e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.919641161104664e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0004705448518507,286.4288024902344,294.1499938964844,292.04998779296875,291.723388671875,293.17138671875,292.04998779296875,287.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036856401711,6.294874843604248e-09,0.0010036793537437,-0.0155438045039772,0.0,0.0,0.0,-0.0079334629699587,60.0,7.762535572052002,-0.0,-6.86836898466936e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.381744166603312e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.879429853754118e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,7.296913827303797e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.879429126158357e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0004686373576987,286.436767578125,294.1499938964844,292.04998779296875,291.723388671875,293.152099609375,292.04998779296875,287.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996178559958,5.819111859040049e-09,0.0009996120352298,-0.0142974937334656,0.0,0.0,0.0,-0.0076976111158728,60.0,7.721354961395264,-0.0,-6.812795305677355e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.381744166603312e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.879429853754118e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,7.296913827303797e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.879429126158357e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0004686373576987,286.436767578125,294.1499938964844,292.04998779296875,291.723388671875,293.152099609375,292.04998779296875,287.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996178559958,5.819111859040049e-09,0.0009996120352298,-0.0142974937334656,0.0,0.0,0.0,-0.0076976111158728,60.0,7.721354961395264,-0.0,-6.812795305677355e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.34651689021848e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,9.842333383858204e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,7.269514026120305e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.842332656262442e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0004668776527978,286.4447326660156,294.1499938964844,292.04998779296875,291.723388671875,293.1332397460937,292.04998779296875,287.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958647424355,5.380216272499183e-09,0.0009958593873307,-0.0131477024406194,0.0,0.0,0.0,-0.007480033673346,60.0,7.682478904724121,-0.0,-6.761728599258279e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.34651689021848e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,9.842333383858204e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,7.269514026120305e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.842332656262442e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0004668776527978,286.4447326660156,294.1499938964844,292.04998779296875,291.723388671875,293.1332397460937,292.04998779296875,287.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958647424355,5.380216272499183e-09,0.0009958593873307,-0.0131477024406194,0.0,0.0,0.0,-0.007480033673346,60.0,7.682478904724121,-0.0,-6.761728599258279e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
