time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984580,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.315027273260056e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.809173934627324e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,7.245022425195202e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,9.809173207031564e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0004653047071769,286.45263671875,294.1499938964844,292.04998779296875,291.723388671875,293.1147766113281,292.04998779296875,287.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925094200298,4.987897650465811e-09,0.0009925044141709,-0.0121198883280158,0.0,0.0,0.0,-0.0072855427861213,60.0,7.646030426025391,-0.0,-6.716243206028595e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.315027273260056e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.809173934627324e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,7.245022425195202e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,9.809173207031564e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0004653047071769,286.45263671875,294.1499938964844,292.04998779296875,291.723388671875,293.1147766113281,292.04998779296875,287.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925094200298,4.987897650465811e-09,0.0009925044141709,-0.0121198883280158,0.0,0.0,0.0,-0.0072855427861213,60.0,7.646030426025391,-0.0,-6.716243206028595e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.298691293224692e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,9.79197138804011e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,7.232317148009315e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,9.791970660444348e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0004644887230824,286.4565734863281,294.1499938964844,292.04998779296875,291.723388671875,293.1055603027344,292.04998779296875,287.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907672647386,4.784372897859157e-09,0.0009907624917104,-0.0115866707637906,0.0,0.0,0.0,-0.0071846391074359,60.0,7.627676010131836,-0.0,-6.692707188449276e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,9.284923726227134e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.777473314898089e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,7.221609121188521e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.777472587302329e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,0.0004638009995687,286.46051025390625,294.1499938964844,292.04998779296875,291.723388671875,293.0963134765625,292.04998779296875,287.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.6128456610006205e-09,0.000989296939224,-0.0111372731626033,0.0,0.0,0.0,-0.0070996116846799,60.0,7.609665393829346,-0.0,-6.67290294131817e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.26623833947815e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,9.757796942722052e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,7.207076123449951e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.757796215126292e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0004628676106221,286.4665222167969,294.1499938964844,292.04998779296875,291.723388671875,293.0824890136719,292.04998779296875,287.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873092640191,4.3800492122159085e-09,0.0009873049566522,-0.0105273462831974,0.0,0.0,0.0,-0.0069841975346207,60.0,7.584526538848877,-0.0,-6.646072847615869e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,9.26177017390728e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,9.753090853337198e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,7.203600398497656e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,9.753090853337198e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,0.0004626444133464,286.4683837890625,294.1499938964844,292.04998779296875,291.723388671875,293.0783386230469,292.04998779296875,287.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324376412512265e-09,0.0009868284687399,-0.0103814806789159,0.0,0.0,0.0,-0.0069565959274768,60.0,7.577930927276611,-0.0,-6.639664462682049e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,9.242986561730504e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.733311890158802e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,7.188991003204137e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.73331116256304e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0004617061640601,286.4761962890625,294.1499938964844,292.04998779296875,291.723388671875,293.0609436035156,292.04998779296875,287.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090361827024935e-09,0.000984827755019,-0.0097683453932404,0.0,0.0,0.0,-0.0068405866622924,60.0,7.550520896911621,-0.0,-6.612760472535228e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,9.242986561730504e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.733311890158802e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,7.188991003204137e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.73331116256304e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0004617061640601,286.4761962890625,294.1499938964844,292.04998779296875,291.723388671875,293.0609436035156,292.04998779296875,287.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090361827024935e-09,0.000984827755019,-0.0097683453932404,0.0,0.0,0.0,-0.0068405866622924,60.0,7.550520896911621,-0.0,-6.612760472535228e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.223440429195762e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,9.712728206068276e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,7.173788617365062e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,9.712727478472516e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0004607297596521,286.4840087890625,294.1499938964844,292.04998779296875,291.723388671875,293.04345703125,292.04998779296875,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.009130286052823,0.0,0.0,0.0,-0.0067198588512837,60.0,7.522354125976562,-0.0,-6.584821221622407e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.223440429195762e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,9.712728206068276e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,7.173788617365062e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,9.712727478472516e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0004607297596521,286.4840087890625,294.1499938964844,292.04998779296875,291.723388671875,293.04345703125,292.04998779296875,287.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.009130286052823,0.0,0.0,0.0,-0.0067198588512837,60.0,7.522354125976562,-0.0,-6.584821221622407e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.212864824803546e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,9.701591625344008e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.165562419686466e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.701590897748248e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0004602014960255,286.49176025390625,294.1499938964844,292.04998779296875,291.723388671875,293.0267333984375,292.04998779296875,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816219098865,3.7150766907245725e-09,0.0009816181845963,-0.0087850494310259,0.0,0.0,0.0,-0.0066545391455292,60.0,7.500971794128418,-0.0,-6.569729293914861e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.212864824803546e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,9.701591625344008e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.165562419686466e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.701590897748248e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0004602014960255,286.49176025390625,294.1499938964844,292.04998779296875,291.723388671875,293.0267333984375,292.04998779296875,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816219098865,3.7150766907245725e-09,0.0009816181845963,-0.0087850494310259,0.0,0.0,0.0,-0.0066545391455292,60.0,7.500971794128418,-0.0,-6.569729293914861e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,9.205441165249796e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.69377433648333e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,7.159788947319612e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,9.693773608887568e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,0.0004598306841216,286.4956359863281,294.1499938964844,292.04998779296875,291.723388671875,293.0182800292969,292.04998779296875,287.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.6225924482380382e-09,0.0009808270260691,-0.0085427239537239,0.0,0.0,0.0,-0.0066086892038583,60.0,7.489319801330566,-0.0,-6.55914647040845e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.201424836646764e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.689544822322203e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,7.156665378715843e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.689544094726445e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0004596300714183,286.49951171875,294.1499938964844,292.04998779296875,291.723388671875,293.00994873046875,292.04998779296875,287.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.572555140607392e-09,0.0009804004803299,-0.0084116151556372,0.0,0.0,0.0,-0.0065838899463415,60.0,7.4789719581604,-0.0,-6.553423759214638e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,9.196434257319196e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.68428939813748e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,7.152783655328676e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.68428867054172e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004593807680066,286.5072631835937,294.1499938964844,292.04998779296875,291.723388671875,292.9936218261719,292.0501403808594,287.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.5103753237564206e-09,0.00097986694891,-0.0082486942410469,0.0,0.0,0.0,-0.0065530557185411,60.0,7.461700439453125,-0.0,-6.546316910771567e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,9.196434257319196e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.68428939813748e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,7.152783655328676e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.68428867054172e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004593807680066,286.5072631835937,294.1499938964844,292.04998779296875,291.723388671875,292.9936218261719,292.0501403808594,287.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.5103753237564206e-09,0.00097986694891,-0.0082486942410469,0.0,0.0,0.0,-0.0065530557185411,60.0,7.461700439453125,-0.0,-6.546316910771567e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,9.194930316880344e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.682705422164872e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.151613681344315e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,9.682704694569112e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0004593056219164,286.5149841308594,294.1499938964844,292.04998779296875,291.723388671875,292.977783203125,292.0505065917969,287.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797104867175,3.4916338709223282e-09,0.0009797069942578,-0.0081995874643325,0.0,0.0,0.0,-0.0065437662415206,60.0,7.448775291442871,-0.0,-6.544175334965986e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,9.194930316880344e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.682705422164872e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.151613681344315e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,9.682704694569112e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0004593056219164,286.5149841308594,294.1499938964844,292.04998779296875,291.723388671875,292.977783203125,292.0505065917969,287.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797104867175,3.4916338709223282e-09,0.0009797069942578,-0.0081995874643325,0.0,0.0,0.0,-0.0065437662415206,60.0,7.448775291442871,-0.0,-6.544175334965986e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.194482117891312e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.682233212515712e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,7.151265162974596e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,9.68223248491995e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,0.0004592832410708,286.522705078125,294.1499938964844,292.0510559082031,291.7244567871094,292.9618530273437,292.0506286621094,287.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796625236049,3.4860496711530686e-09,0.0009796590311452,-0.0081849554553627,0.0,0.0,0.0,-0.006540996953845,60.0,7.434909820556641,-0.0,-6.543537267589272e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.194482117891312e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.682233212515712e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,7.151265162974596e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,9.68223248491995e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,0.0004592832410708,286.522705078125,294.1499938964844,292.0510559082031,291.7244567871094,292.9618530273437,292.0506286621094,287.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796625236049,3.4860496711530686e-09,0.0009796590311452,-0.0081849554553627,0.0,0.0,0.0,-0.006540996953845,60.0,7.434909820556641,-0.0,-6.543537267589272e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.19775920920074e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.68568492680788e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.153813930926844e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.68568419921212e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0004594469792209,286.5303955078125,294.1499938964844,292.05419921875,291.7275695800781,292.9462585449219,292.0509338378906,287.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800115367397,3.526883007864967e-09,0.0009800080442801,-0.0082919476553797,0.0,0.0,0.0,-0.006561238784343,60.0,7.426798343658447,-0.0,-6.54820340173501e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.19775920920074e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.68568492680788e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.153813930926844e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.68568419921212e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0004594469792209,286.5303955078125,294.1499938964844,292.05419921875,291.7275695800781,292.9462585449219,292.0509338378906,287.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800115367397,3.526883007864967e-09,0.0009800080442801,-0.0082919476553797,0.0,0.0,0.0,-0.006561238784343,60.0,7.426798343658447,-0.0,-6.54820340173501e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,9.200583008350804e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.688658610684796e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,7.156010542530566e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.688657883089036e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,0.0004595880163833,286.53424072265625,294.1499938964844,292.0565185546875,291.7298278808594,292.9386901855469,292.0514221191406,287.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803134016692,3.562063533024684e-09,0.0009803097927942,-0.0083841262385249,0.0,0.0,0.0,-0.0065786838531494,60.0,7.425675392150879,-0.0,-6.552224363076675e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,9.203315858030692e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,9.691535524325444e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,7.15813584974967e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.691534796729684e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0004597245133481,286.5380859375,294.1499938964844,292.0592956542969,291.73260498046875,292.9310913085937,292.0518798828125,287.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806051384657,3.59610519140574e-09,0.0009806015295907,-0.0084733217954635,0.0,0.0,0.0,-0.0065955631434917,60.0,7.424342632293701,-0.0,-6.556116716183169e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,9.2094145657029e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,9.697958012111484e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,7.162879046518356e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.697958012111484e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0004600291722454,286.5445556640625,294.1499938964844,292.06500244140625,291.7382507324219,292.9186096191406,292.0531616210937,287.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812535718083,3.672088855211086e-09,0.0009812499629333,-0.0086724143475294,0.0,0.0,0.0,-0.0066332248970866,60.0,7.425526142120361,-0.0,-6.564809496012458e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,9.210585267283022e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,9.699191286927088e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,7.163789996411651e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,9.699190559331328e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0004600876709446,286.5457763671875,294.1499938964844,292.06622314453125,291.7394714355469,292.9162292480469,292.05340576171875,287.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981377903372,3.6866758534870322e-09,0.000981374294497,-0.008710634894669,0.0,0.0,0.0,-0.006640454288572,60.0,7.42575216293335,-0.0,-6.56647856089876e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,9.220595529768616e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,9.709731966722757e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.171575271058828e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,9.709731239126997e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0004605876747518,286.553466796875,294.1499938964844,292.0749206542969,291.74810791015625,292.902099609375,292.0566711425781,287.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824447333812,3.811382764951077e-09,0.0009824410080909,-0.0090373875573277,0.0,0.0,0.0,-0.006702278740704,60.0,7.434445381164551,-0.0,-6.580758338259329e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,9.220595529768616e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,9.709731966722757e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.171575271058828e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,9.709731239126997e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0004605876747518,286.553466796875,294.1499938964844,292.0749206542969,291.74810791015625,292.902099609375,292.0566711425781,287.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824447333812,3.811382764951077e-09,0.0009824410080909,-0.0090373875573277,0.0,0.0,0.0,-0.006702278740704,60.0,7.434445381164551,-0.0,-6.580758338259329e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,9.231427247868852e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.721138485474512e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.18000010238029e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.72113775787875e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0004611287440638,286.5611267089844,294.1499938964844,292.0852355957031,291.7583312988281,292.8883361816406,292.06109619140625,287.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835982928052,3.946328597237425e-09,0.0009835943346843,-0.0093909641727805,0.0,0.0,0.0,-0.0067691742442548,60.0,7.445669174194336,-0.0,-6.596228985245034e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,9.231427247868852e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.721138485474512e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.18000010238029e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.72113775787875e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0004611287440638,286.5611267089844,294.1499938964844,292.0852355957031,291.7583312988281,292.8883361816406,292.06109619140625,287.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835982928052,3.946328597237425e-09,0.0009835943346843,-0.0093909641727805,0.0,0.0,0.0,-0.0067691742442548,60.0,7.445669174194336,-0.0,-6.596228985245034e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,9.24371779547073e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.73408095887862e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,7.189559255493805e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.73408023128286e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,0.0004617426893673,286.5687866210937,294.1499938964844,292.0971069335937,291.7701110839844,292.8749084472656,292.06640625,287.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849077323451,4.099455885864245e-09,0.0009849036578088,-0.0097921742126345,0.0,0.0,0.0,-0.0068450854159891,60.0,7.460112571716309,-0.0,-6.613804970356797e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,9.24371779547073e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.73408095887862e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,7.189559255493805e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.73408023128286e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,0.0004617426893673,286.5687866210937,294.1499938964844,292.0971069335937,291.7701110839844,292.8749084472656,292.06640625,287.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849077323451,4.099455885864245e-09,0.0009849036578088,-0.0097921742126345,0.0,0.0,0.0,-0.0068450854159891,60.0,7.460112571716309,-0.0,-6.613804970356797e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.2504225904122e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,9.741141548147424e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,7.194774661911651e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.741140820551664e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0004620776162482,286.5726318359375,294.1499938964844,292.10357666015625,291.7765197753906,292.8682861328125,292.0693054199219,287.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856238029897,4.1829895103262515e-09,0.0009856196120381,-0.0100110387429595,0.0,0.0,0.0,-0.0068865050561726,60.0,7.468607902526855,-0.0,-6.623402981631443e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,9.257574856746942e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,9.748672891873866e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,7.200337131507695e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.748672891873866e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0004624348657671,286.5764465332031,294.1499938964844,292.1103820800781,291.78326416015625,292.86181640625,292.0727233886719,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863856248557,4.272094678015037e-09,0.0009863813174888,-0.0102444998919963,0.0,0.0,0.0,-0.0069306772202253,60.0,7.478456497192383,-0.0,-6.633649007881104e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.272384340874852e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,9.764268179424108e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,7.211855700006709e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,9.764268179424108e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,0.0004631746560335,286.5841369628906,294.1499938964844,292.125,291.7977600097656,292.84912109375,292.0803527832031,287.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879623539745,4.456602198388282e-09,0.0009879579301923,-0.0107279177755117,0.0,0.0,0.0,-0.0070221396163105,60.0,7.499802589416504,-0.0,-6.654889972423916e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.272384340874852e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,9.764268179424108e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,7.211855700006709e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,9.764268179424108e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,0.0004631746560335,286.5841369628906,294.1499938964844,292.125,291.7977600097656,292.84912109375,292.0803527832031,287.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879623539745,4.456602198388282e-09,0.0009879579301923,-0.0107279177755117,0.0,0.0,0.0,-0.0070221396163105,60.0,7.499802589416504,-0.0,-6.654889972423916e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.288931323681028e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,9.781693370314316e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.224725413834676e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.781692642718554e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0004640012048184,286.591796875,294.1499938964844,292.1408386230469,291.8134460449219,292.8376159667969,292.0920104980469,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897254640236,4.662753738671199e-09,0.0009897208074107,-0.0112680345773696,0.0,0.0,0.0,-0.007124338299036,60.0,7.528063297271728,-0.0,-6.678662600734242e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.288931323681028e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,9.781693370314316e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.224725413834676e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.781692642718554e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0004640012048184,286.591796875,294.1499938964844,292.1408386230469,291.8134460449219,292.8376159667969,292.0920104980469,287.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897254640236,4.662753738671199e-09,0.0009897208074107,-0.0112680345773696,0.0,0.0,0.0,-0.007124338299036,60.0,7.528063297271728,-0.0,-6.678662600734242e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.3049748102203e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,9.798587416298687e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,7.237203681143001e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,9.798587416298687e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0004648026078939,286.5994567871094,294.1499938964844,292.15777587890625,291.83026123046875,292.8260192871094,292.1029357910156,287.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991434440948,4.862633407043404e-09,0.0009914295515045,-0.0117917107418179,0.0,0.0,0.0,-0.0072234254330396,60.0,7.555181980133057,-0.0,-6.701753108018238e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
