time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986920,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,9.3049748102203e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,9.798587416298687e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,7.237203681143001e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,9.798587416298687e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0004648026078939,286.5994567871094,294.1499938964844,292.15777587890625,291.83026123046875,292.8260192871094,292.1029357910156,287.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991434440948,4.862633407043404e-09,0.0009914295515045,-0.0117917107418179,0.0,0.0,0.0,-0.0072234254330396,60.0,7.555181980133057,-0.0,-6.701753108018238e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.32249749894254e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,9.817039972404018e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,7.250833004945889e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.817039244808257e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0004656779055949,286.60711669921875,294.1499938964844,292.1757202148437,291.8480529785156,292.8150939941406,292.1168518066406,287.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933019755408,5.080945442159646e-09,0.0009932969696819,-0.0123636657372117,0.0,0.0,0.0,-0.0073316553607583,60.0,7.586912631988525,-0.0,-6.72701787607366e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.32249749894254e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,9.817039972404018e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,7.250833004945889e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.817039244808257e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,0.0004656779055949,286.60711669921875,294.1499938964844,292.1757202148437,291.8480529785156,292.8150939941406,292.1168518066406,287.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933019755408,5.080945442159646e-09,0.0009932969696819,-0.0123636657372117,0.0,0.0,0.0,-0.0073316553607583,60.0,7.586912631988525,-0.0,-6.72701787607366e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,9.331030014436692e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,9.826025052461772e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,7.257469405885786e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,9.826025052461772e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,0.0004661041311919,286.6109313964844,294.1499938964844,292.1850280761719,291.8572998046875,292.8097229003906,292.12359619140625,287.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942122269421,5.187251517213553e-09,0.0009942069882526,-0.012642172165215,0.0,0.0,0.0,-0.0073843607679009,60.0,7.602902412414551,-0.0,-6.739337266026268e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,9.340013639302924e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,9.835484524955972e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,7.264455780386925e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,9.835484524955972e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0004665528540499,286.6147766113281,294.1499938964844,292.1945495605469,291.8667297363281,292.8047790527344,292.1316833496094,287.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951685788109,5.299166438987868e-09,0.0009951632237061,-0.0129353702068328,0.0,0.0,0.0,-0.0074398382566869,60.0,7.620712757110596,-0.0,-6.752318881808608e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,9.3562739493791e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,9.852608491200954e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,7.277102849911898e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.852607763605192e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0004673651128541,286.621826171875,294.1499938964844,292.21258544921875,291.8846130371094,292.79541015625,292.1457214355469,287.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969008387997,5.501754163361738e-09,0.0009968953672796,-0.0134661085903644,0.0,0.0,0.0,-0.0075402688235044,60.0,7.65253210067749,-0.0,-6.77585063613151e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.357691305922344e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,9.854100790107624e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,7.278205157490447e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,9.85410006251186e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,0.0004674359224736,286.6224365234375,294.1499938964844,292.2142028808594,291.8861999511719,292.7945861816406,292.1469421386719,287.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970517130568,5.519411594434587e-09,0.0009970462415367,-0.0135123673826456,0.0,0.0,0.0,-0.0075490213930606,60.0,7.655298709869385,-0.0,-6.777904104637855e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.376715024700388e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.874133684206754e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,7.29300154489465e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,9.874132956610993e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,0.0004683861916419,286.6300964355469,294.1499938964844,292.2345275878906,291.9063720703125,292.7850952148437,292.1646423339844,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990788530558,5.756424226177614e-09,0.000999073148705,-0.0141332754865288,0.0,0.0,0.0,-0.0076665198430418,60.0,7.693212985992432,-0.0,-6.805490215811005e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,9.376715024700388e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.874133684206754e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,7.29300154489465e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,9.874132956610993e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,0.0004683861916419,286.6300964355469,294.1499938964844,292.2345275878906,291.9063720703125,292.7850952148437,292.1646423339844,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990788530558,5.756424226177614e-09,0.000999073148705,-0.0141332754865288,0.0,0.0,0.0,-0.0076665198430418,60.0,7.693212985992432,-0.0,-6.805490215811005e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,9.39530655159615e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.893711103359236e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,7.307461783057079e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,9.893710375763476e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,0.0004693148657679,286.63775634765625,294.1499938964844,292.25543212890625,291.9270935058594,292.7758178710937,292.1824035644531,287.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010588448494,5.988048279448321e-09,0.001001052907668,-0.0147400526329875,0.0,0.0,0.0,-0.0077813416719436,60.0,7.731619358062744,-0.0,-6.832503629539134e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,9.39530655159615e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.893711103359236e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,7.307461783057079e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,9.893710375763476e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,0.0004693148657679,286.63775634765625,294.1499938964844,292.25543212890625,291.9270935058594,292.7758178710937,292.1824035644531,287.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010588448494,5.988048279448321e-09,0.001001052907668,-0.0147400526329875,0.0,0.0,0.0,-0.0077813416719436,60.0,7.731619358062744,-0.0,-6.832503629539134e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.416189277544618e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,9.915701230056584e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,7.32370390323922e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,9.915700502460822e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0004703580052591,286.6454162597656,294.1499938964844,292.2768249511719,291.94830322265625,292.76708984375,292.2019958496094,287.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032863356173,6.248221051663449e-09,0.0010032800491899,-0.0154215935617685,0.0,0.0,0.0,-0.0079103326424956,60.0,7.773061752319336,-0.0,-6.862909174287779e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.416189277544618e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,9.915701230056584e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,7.32370390323922e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,9.915700502460822e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0004703580052591,286.6454162597656,294.1499938964844,292.2768249511719,291.94830322265625,292.76708984375,292.2019958496094,287.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032863356173,6.248221051663449e-09,0.0010032800491899,-0.0154215935617685,0.0,0.0,0.0,-0.0079103326424956,60.0,7.773061752319336,-0.0,-6.862909174287779e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,9.425820462638512e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,9.925843914970756e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,7.331195229198784e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,9.925843914970756e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,0.0004708391206804,286.64923095703125,294.1499938964844,292.28765869140625,291.95904541015625,292.7629699707031,292.2121887207031,287.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043119546025,6.368221949770714e-09,0.0010043056681752,-0.0157359410077333,0.0,0.0,0.0,-0.0079698199406266,60.0,7.794220924377441,-0.0,-6.876956604173756e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,9.435775427846238e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,9.936327114701272e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,7.338937575696036e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,9.93632638710551e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0004713363887276,286.653076171875,294.1499938964844,292.298583984375,291.9698791503906,292.75909423828125,292.22296142578125,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053709847852,6.4922454079408e-09,0.0010053644655272,-0.0160608198493719,0.0,0.0,0.0,-0.0080312946811318,60.0,7.815968036651611,-0.0,-6.891490045290993e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,9.455194958718494e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,9.956776193575934e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,7.354041008511558e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.956775465980172e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0004723064193967,286.6607360839844,294.1499938964844,292.3205871582031,291.99169921875,292.75164794921875,292.2449035644531,287.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007440732792,6.7341838771994844e-09,0.0010074339807033,-0.0166945587843656,0.0,0.0,0.0,-0.0081512378528714,60.0,7.859904289245605,-0.0,-6.919884754097438e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,9.455194958718494e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,9.956776193575934e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,7.354041008511558e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.956775465980172e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0004723064193967,286.6607360839844,294.1499938964844,292.3205871582031,291.99169921875,292.75164794921875,292.2449035644531,287.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007440732792,6.7341838771994844e-09,0.0010074339807033,-0.0166945587843656,0.0,0.0,0.0,-0.0081512378528714,60.0,7.859904289245605,-0.0,-6.919884754097438e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.473462705500424e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.976013097912072e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,7.368250226136297e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.976013097912072e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004732189408969,286.6683959960937,294.1499938964844,292.3427734375,292.0137023925781,292.74481201171875,292.2674865722656,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093870805576,6.961783594050531e-09,0.0010093800956383,-0.0172907225787639,0.0,0.0,0.0,-0.0082640685141086,60.0,7.903933525085449,-0.0,-6.94664947786805e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.473462705500424e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.976013097912072e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,7.368250226136297e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.976013097912072e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004732189408969,286.6683959960937,294.1499938964844,292.3427734375,292.0137023925781,292.74481201171875,292.2674865722656,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093870805576,6.961783594050531e-09,0.0010093800956383,-0.0172907225787639,0.0,0.0,0.0,-0.0082640685141086,60.0,7.903933525085449,-0.0,-6.94664947786805e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.49146633502096e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.994972060667352e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,7.382252078969032e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,9.99497133307159e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.000474118249258,286.6760559082031,294.1499938964844,292.364990234375,292.0357360839844,292.73809814453125,292.29010009765625,287.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113067692145,7.186086392607649e-09,0.0010112996678799,-0.0178782287985086,0.0,0.0,0.0,-0.008375272154808,60.0,7.947948455810547,-0.0,-6.973077404381911e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.49146633502096e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.994972060667352e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,7.382252078969032e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,9.99497133307159e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.000474118249258,286.6760559082031,294.1499938964844,292.364990234375,292.0357360839844,292.73809814453125,292.29010009765625,287.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113067692145,7.186086392607649e-09,0.0010112996678799,-0.0178782287985086,0.0,0.0,0.0,-0.008375272154808,60.0,7.947948455810547,-0.0,-6.973077404381911e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,9.506595961283892e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,0.0001001090422505,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,7.394020212814212e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0001001090349745,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0004748740175273,286.6836853027344,294.1499938964844,292.3871765136719,292.0577392578125,292.7318725585937,292.3131103515625,287.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129167931154,7.374583610442187e-09,0.0010129094589501,-0.0183719433844089,0.0,0.0,0.0,-0.0084687080234289,60.0,7.990790367126465,-0.0,-6.995325918524031e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,9.506595961283892e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,0.0001001090422505,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,7.394020212814212e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0001001090349745,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0004748740175273,286.6836853027344,294.1499938964844,292.3871765136719,292.0577392578125,292.7318725585937,292.3131103515625,287.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129167931154,7.374583610442187e-09,0.0010129094589501,-0.0183719433844089,0.0,0.0,0.0,-0.0084687080234289,60.0,7.990790367126465,-0.0,-6.995325918524031e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,9.514290286460891e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,0.0001001900745905,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,7.400004687951878e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001001900673145,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.0004752583918161,286.6875305175781,294.1499938964844,292.3982238769531,292.06866455078125,292.7289733886719,292.32470703125,287.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013736706227,7.470451812707779e-09,0.0010137292556464,-0.0186230354011058,0.0,0.0,0.0,-0.0085162343457341,60.0,8.01227855682373,-0.0,-7.006654101360257e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,9.520786261418834e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.000100258475868,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,7.405057112919167e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.000100258468592,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,0.0004755828413181,286.6913452148437,294.1499938964844,292.4092102050781,292.0795593261719,292.72637939453125,292.3363037109375,287.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144289117306,7.551379965775595e-09,0.0010144213447347,-0.0188349932432174,0.0,0.0,0.0,-0.0085563547909259,60.0,8.033113479614258,-0.0,-7.016224401468207e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442199707031,0.0,0.0,9.533407865092158e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0001003913785098,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,7.414873834932223e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001003913785098,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.0004762133175972,286.698974609375,294.1499938964844,292.4309387207031,292.10113525390625,292.7213134765625,292.3594055175781,287.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157764190807,7.708631066805083e-09,0.0010157687356695,-0.0192468408495187,0.0,0.0,0.0,-0.0086343241855502,60.0,8.074319839477539,-0.0,-7.03483920005965e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442199707031,0.0,0.0,9.533407865092158e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0001003913785098,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,7.414873834932223e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001003913785098,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.0004762133175972,286.698974609375,294.1499938964844,292.4309387207031,292.10113525390625,292.7213134765625,292.3594055175781,287.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157764190807,7.708631066805083e-09,0.0010157687356695,-0.0192468408495187,0.0,0.0,0.0,-0.0086343241855502,60.0,8.074319839477539,-0.0,-7.03483920005965e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5515441894531,0.0,0.0,9.543990017846228e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001005028243525,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,7.423104398185387e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,0.0001005028170766,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0004767419304698,286.70660400390625,294.1499938964844,292.45233154296875,292.1223449707031,292.716552734375,292.3825378417969,287.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840475824139048e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996750906109,60.0,8.114270210266113,-0.0,-7.050465455904489e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5515441894531,0.0,0.0,9.543990017846228e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001005028243525,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,7.423104398185387e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,0.0001005028170766,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0004767419304698,286.70660400390625,294.1499938964844,292.45233154296875,292.1223449707031,292.716552734375,292.3825378417969,287.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840475824139048e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996750906109,60.0,8.114270210266113,-0.0,-7.050465455904489e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,9.552433039061724e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0001005917292786,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,7.429670949932188e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0001005917220027,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.000477163674077,286.7142333984375,294.1499938964844,292.4732360839844,292.14306640625,292.7123107910156,292.4052124023437,287.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945662794384134e-09,0.0010177940130233,-0.0198676269501447,0.0,0.0,0.0,-0.008751823566854,60.0,8.15211009979248,-0.0,-7.062944717972641e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,9.552433039061724e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0001005917292786,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,7.429670949932188e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0001005917220027,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.000477163674077,286.7142333984375,294.1499938964844,292.4732360839844,292.14306640625,292.7123107910156,292.4052124023437,287.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945662794384134e-09,0.0010177940130233,-0.0198676269501447,0.0,0.0,0.0,-0.008751823566854,60.0,8.15211009979248,-0.0,-7.062944717972641e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,9.558049350744112e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.0001006508682621,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,7.434039434883744e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,0.0001006508682621,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0004774442350026,286.7218322753906,294.1499938964844,292.4935607910156,292.1632385253906,292.70867919921875,292.42724609375,287.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183999547734,8.015634378466531e-09,0.0010183919221162,-0.0200508777052164,0.0,0.0,0.0,-0.0087865097448229,60.0,8.186938285827637,-0.0,-7.071252383639148e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,9.558049350744112e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.0001006508682621,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,7.434039434883744e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,0.0001006508682621,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0004774442350026,286.7218322753906,294.1499938964844,292.4935607910156,292.1632385253906,292.70867919921875,292.42724609375,287.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183999547734,8.015634378466531e-09,0.0010183919221162,-0.0200508777052164,0.0,0.0,0.0,-0.0087865097448229,60.0,8.186938285827637,-0.0,-7.071252383639148e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,9.560744365444408e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,0.0001006792517728,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,7.43613563827239e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0001006792517728,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0004775788693223,286.72564697265625,294.1499938964844,292.50347900390625,292.1730651855469,292.7068786621094,292.438232421875,287.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186871513724,8.049215516336972e-09,0.0010186791187152,-0.0201388224959373,0.0,0.0,0.0,-0.0088031571358442,60.0,8.204230308532715,-0.0,-7.07524066001497e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,9.56204894464463e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,0.0001006929887807,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,7.437149906763807e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0001006929815048,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0004776440036948,286.7294311523437,294.1499938964844,292.5132141113281,292.1827087402344,292.7052917480469,292.4488830566406,287.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188254527747,8.065460299633287e-09,0.0010188173037022,-0.0201813671737909,0.0,0.0,0.0,-0.0088112074881792,60.0,8.219970703125,-0.0,-7.07717120462803e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,9.563939238432796e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001007128958008,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801696777344,0.0,0.0,7.438620377797633e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0001007128885248,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,0.0004777384456247,286.73699951171875,294.1499938964844,292.53204345703125,292.2013854980469,292.702392578125,292.4697265625,287.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190296452492,8.089015679502154e-09,0.001019021612592,-0.020243052393198,0.0,0.0,0.0,-0.0088228983804583,60.0,8.249883651733398,-0.0,-7.079969321921453e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,9.563939238432796e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001007128958008,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801696777344,0.0,0.0,7.438620377797633e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0001007128885248,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,0.0004777384456247,286.73699951171875,294.1499938964844,292.53204345703125,292.2013854980469,292.702392578125,292.4697265625,287.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190296452492,8.089015679502154e-09,0.001019021612592,-0.020243052393198,0.0,0.0,0.0,-0.0088228983804583,60.0,8.249883651733398,-0.0,-7.079969321921453e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.562910418026148e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001007020546239,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,7.437820022460073e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,0.0001007020546239,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,0.0004776870482601,286.7445678710937,294.1499938964844,292.54998779296875,292.2191772460937,292.6997985839844,292.4897766113281,287.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189182357862,8.076191271300104e-09,0.0010189100867137,-0.0202094689011573,0.0,0.0,0.0,-0.0088165318593382,60.0,8.276778221130371,-0.0,-7.078445918295986e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.562910418026148e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001007020546239,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,7.437820022460073e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,0.0001007020546239,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,0.0004776870482601,286.7445678710937,294.1499938964844,292.54998779296875,292.2191772460937,292.6997985839844,292.4897766113281,287.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189182357862,8.076191271300104e-09,0.0010189100867137,-0.0202094689011573,0.0,0.0,0.0,-0.0088165318593382,60.0,8.276778221130371,-0.0,-7.078445918295986e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
