time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989260,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.561498882248998e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001006871898425,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,7.436722080456093e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001006871898425,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,0.0004776165296789,286.7521057128906,294.1499938964844,292.5673522949219,292.2356262207031,292.69744873046875,292.5093994140625,287.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058603562233202e-09,0.0010187609586864,-0.020163407549262,0.0,0.0,0.0,-0.0088078193366527,60.0,8.301675796508789,-0.0,-7.076356212110113e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.561498882248998e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001006871898425,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,7.436722080456093e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001006871898425,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,0.0004776165296789,286.7521057128906,294.1499938964844,292.5673522949219,292.2356262207031,292.69744873046875,292.5093994140625,287.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058603562233202e-09,0.0010187609586864,-0.020163407549262,0.0,0.0,0.0,-0.0088078193366527,60.0,8.301675796508789,-0.0,-7.076356212110113e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,9.561364277033137e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,0.0001006857855827,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,7.43661803426221e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,0.0001006857783067,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,0.0004776098357979,286.75958251953125,294.1499938964844,292.58447265625,292.2503967285156,292.6963195800781,292.527587890625,287.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187532752752,8.056932010447326e-09,0.0010187451262027,-0.0201590303331613,0.0,0.0,0.0,-0.0088069830089807,60.0,8.319223403930664,-0.0,-7.076157970686836e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,9.561364277033137e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,0.0001006857855827,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,7.43661803426221e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,0.0001006857783067,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,0.0004776098357979,286.75958251953125,294.1499938964844,292.58447265625,292.2503967285156,292.6963195800781,292.527587890625,287.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187532752752,8.056932010447326e-09,0.0010187451262027,-0.0201590303331613,0.0,0.0,0.0,-0.0088069830089807,60.0,8.319223403930664,-0.0,-7.076157970686836e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,9.560332546243444e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,0.000100674915302,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,7.435815496137366e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,0.0001006749080261,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068725585937,0.0,0.0,0.0004775582929141,286.76336669921875,294.1499938964844,292.59295654296875,292.2571716308594,292.6954040527344,292.5371398925781,287.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186447761952,8.044075627822167e-09,0.001018636743538,-0.0201253592967987,0.0,0.0,0.0,-0.0088006164878606,60.0,8.330717086791992,-0.0,-7.074630303804953e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,9.560326725477351e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001006748570944,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,7.435810402967036e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,0.0001006748498184,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,0.0004775580018758,286.76708984375,294.1499938964844,292.6014404296875,292.2635498046875,292.6947326660156,292.5463256835937,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186434956267,8.044001020834912e-09,0.0010186354629695,-0.0201251655817031,0.0,0.0,0.0,-0.0088005764409899,60.0,8.33964729309082,-0.0,-7.074621777292124e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,9.560437320033088e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001006760139716,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,7.435896259266883e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001006760139716,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.0004775635316036,286.77459716796875,294.1499938964844,292.6182556152344,292.2752380371094,292.69342041015625,292.5646667480469,287.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186543222516,8.045373256493349e-09,0.0010186462895944,-0.0201287604868412,0.0,0.0,0.0,-0.0088012525811791,60.0,8.357108116149902,-0.0,-7.074784491578613e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,9.560437320033088e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,0.0001006760139716,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,7.435896259266883e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0001006760139716,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.0004775635316036,286.77459716796875,294.1499938964844,292.6182556152344,292.2752380371094,292.69342041015625,292.5646667480469,287.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186543222516,8.045373256493349e-09,0.0010186462895944,-0.0201287604868412,0.0,0.0,0.0,-0.0088012525811791,60.0,8.357108116149902,-0.0,-7.074784491578613e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.561204933561383e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0001006840975605,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,7.436493615387008e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0001006840902846,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0004776018613483,286.7820739746094,294.1499938964844,292.635009765625,292.2854919433594,292.6923828125,292.5826110839844,287.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054932720824581e-09,0.0010187277803197,-0.0201537944376468,0.0,0.0,0.0,-0.0088059902191162,60.0,8.372387886047363,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.561204933561383e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0001006840975605,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,7.436493615387008e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0001006840902846,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0004776018613483,286.7820739746094,294.1499938964844,292.635009765625,292.2854919433594,292.6923828125,292.5826110839844,287.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054932720824581e-09,0.0010187277803197,-0.0201537944376468,0.0,0.0,0.0,-0.0088059902191162,60.0,8.372387886047363,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,9.563461935613304e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,0.0001007078608381,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,7.438248576363549e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,0.0001007078608381,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0004777146095875,286.7895202636719,294.1499938964844,292.6517028808594,292.2944641113281,292.6925964355469,292.5999450683594,287.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189765598624,8.083051561413868e-09,0.0010189685272052,-0.0202274359762668,0.0,0.0,0.0,-0.0088199311867356,60.0,8.381421089172363,-0.0,-7.0792609108139e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,9.563461935613304e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,0.0001007078608381,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,7.438248576363549e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,0.0001007078608381,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0004777146095875,286.7895202636719,294.1499938964844,292.6517028808594,292.2944641113281,292.6925964355469,292.5999450683594,287.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189765598624,8.083051561413868e-09,0.0010189685272052,-0.0202274359762668,0.0,0.0,0.0,-0.0088199311867356,60.0,8.381421089172363,-0.0,-7.0792609108139e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,9.564904758008196e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0001007230603136,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,7.439371256623417e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,0.0001007230530376,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,0.0004777866706717,286.79693603515625,294.1499938964844,292.6684265136719,292.3022155761719,292.6924743652344,292.61749267578125,287.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191299952566,8.101027404450178e-09,0.0010191218461841,-0.0202745124697685,0.0,0.0,0.0,-0.0088288411498069,60.0,8.39268684387207,-0.0,-7.081397512820331e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,9.564904758008196e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0001007230603136,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,7.439371256623417e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,0.0001007230530376,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,0.0004777866706717,286.79693603515625,294.1499938964844,292.6684265136719,292.3022155761719,292.6924743652344,292.61749267578125,287.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191299952566,8.101027404450178e-09,0.0010191218461841,-0.0202745124697685,0.0,0.0,0.0,-0.0088288411498069,60.0,8.39268684387207,-0.0,-7.081397512820331e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,9.56599906203337e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,0.0001007345854304,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,7.440222543664277e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.0001007345781545,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,0.0004778413567692,286.8006591796875,294.1499938964844,292.6767883300781,292.3056640625,292.69244384765625,292.6261901855469,287.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192480403929,8.114665384084674e-09,0.0010192398913204,-0.020310228690505,0.0,0.0,0.0,-0.0088356090709567,60.0,8.397666931152344,-0.0,-7.0830182608006e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,9.567302913637832e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001007483151624,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,7.441236084559932e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0001007483078865,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0004779064620379,286.80438232421875,294.1499938964844,292.6851806640625,292.308837890625,292.6924743652344,292.6348571777344,287.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193868074566,8.13090572648889e-09,0.001019378658384,-0.0203527584671974,0.0,0.0,0.0,-0.0088436594232916,60.0,8.401894569396973,-0.0,-7.08494880541366e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,9.5701907412149e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001007787213893,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,7.443482172675431e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001007787213893,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004780507297255,286.8117980957031,294.1499938964844,292.7019958496094,292.314453125,292.6927490234375,292.65216064453125,287.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196934454143,8.166882281557264e-09,0.0010196852963417,-0.0204469785094261,0.0,0.0,0.0,-0.0088614895939826,60.0,8.409361839294434,-0.0,-7.089226272682937e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,9.5701907412149e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001007787213893,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,7.443482172675431e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001007787213893,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004780507297255,286.8117980957031,294.1499938964844,292.7019958496094,292.314453125,292.6927490234375,292.65216064453125,287.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196934454143,8.166882281557264e-09,0.0010196852963417,-0.0204469785094261,0.0,0.0,0.0,-0.0088614895939826,60.0,8.409361839294434,-0.0,-7.089226272682937e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,9.573684656061232e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.000100815515907,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,7.446199742844328e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,0.000100815508631,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,0.0004782252653967,286.8192138671875,294.1499938964844,292.7189636230469,292.3191223144531,292.6934509277344,292.66949462890625,287.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200658580288,8.210410129549928e-09,0.0010200575925409,-0.0205609705299139,0.0,0.0,0.0,-0.0088830692693591,60.0,8.414597511291504,-0.0,-7.094402576512948e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,9.573684656061232e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.000100815515907,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,7.446199742844328e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,0.000100815508631,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,0.0004782252653967,286.8192138671875,294.1499938964844,292.7189636230469,292.3191223144531,292.6934509277344,292.66949462890625,287.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200658580288,8.210410129549928e-09,0.0010200575925409,-0.0205609705299139,0.0,0.0,0.0,-0.0088830692693591,60.0,8.414597511291504,-0.0,-7.094402576512948e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,9.577425225870684e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0001008549079415,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,7.44910939829424e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.0001008549006655,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,0.0004784121119882,286.8265991210937,294.1499938964844,292.736083984375,292.32293701171875,292.6943054199219,292.68682861328125,287.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.418963432312012,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,9.577425225870684e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0001008549079415,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,7.44910939829424e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.0001008549006655,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,0.0004784121119882,286.8265991210937,294.1499938964844,292.736083984375,292.32293701171875,292.6943054199219,292.68682861328125,287.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.418963432312012,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,9.581707854522392e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0001009000043268,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,7.452440331690013e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001009000043268,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0004786260542459,286.833984375,294.1499938964844,292.75341796875,292.3260192871094,292.69561767578125,292.7043151855469,287.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020920695737,8.310374610687177e-09,0.0010209124302491,-0.0208227578550577,0.0,0.0,0.0,-0.0089326258748769,60.0,8.421460151672363,-0.0,-7.10629919353778e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,9.581707854522392e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0001009000043268,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,7.452440331690013e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001009000043268,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0004786260542459,286.833984375,294.1499938964844,292.75341796875,292.3260192871094,292.69561767578125,292.7043151855469,287.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020920695737,8.310374610687177e-09,0.0010209124302491,-0.0208227578550577,0.0,0.0,0.0,-0.0089326258748769,60.0,8.421460151672363,-0.0,-7.10629919353778e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.58392847678624e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0001009233892546,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,7.45416764402762e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001009233819786,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0004787369689438,286.837646484375,294.1499938964844,292.7621765136719,292.3273010253906,292.69635009765625,292.7131042480469,287.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211579501628,8.338038703925577e-09,0.0010211495682597,-0.0208952035754919,0.0,0.0,0.0,-0.0089463433250784,60.0,8.422414779663086,-0.0,-7.10959255911803e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,9.586240776116028e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,0.0001009477418847,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,7.455966260749847e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001009477418847,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826171875,0.0,0.0,0.0004788524820469,286.8413391113281,294.1499938964844,292.7710266113281,292.32843017578125,292.6971435546875,292.7219543457031,287.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214042849838,8.366852100039068e-09,0.0010213959030807,-0.0209706574678421,0.0,0.0,0.0,-0.0089606270194053,60.0,8.423074722290039,-0.0,-7.11302448053175e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,9.59105309448205e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0001009984116535,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,7.459708285750821e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001009984043776,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0004790928505826,286.84869384765625,294.1499938964844,292.7889099121094,292.3302917480469,292.6989440917969,292.7397155761719,287.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219162795692,8.426797926119889e-09,0.0010219077812507,-0.0211276412010192,0.0,0.0,0.0,-0.0089903408661484,60.0,8.423840522766113,-0.0,-7.120166145568875e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,9.59105309448205e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0001009984116535,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,7.459708285750821e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001009984043776,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0004790928505826,286.84869384765625,294.1499938964844,292.7889099121094,292.3302917480469,292.6989440917969,292.7397155761719,287.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219162795692,8.426797926119889e-09,0.0010219077812507,-0.0211276412010192,0.0,0.0,0.0,-0.0089903408661484,60.0,8.423840522766113,-0.0,-7.120166145568875e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,9.596201562089846e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0001010526320897,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,7.463712972821668e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0001010526248137,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,0.0004793500411324,286.8560485839844,294.1499938964844,292.80712890625,292.3316650390625,292.7010803222656,292.7577819824219,287.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.49094750066115e-09,0.0010224563302472,-0.0212956313043832,0.0,0.0,0.0,-0.0090221427381038,60.0,8.423544883728027,-0.0,-7.127813006491125e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,9.596201562089846e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0001010526320897,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,7.463712972821668e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0001010526248137,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,0.0004793500411324,286.8560485839844,294.1499938964844,292.80712890625,292.3316650390625,292.7010803222656,292.7577819824219,287.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.49094750066115e-09,0.0010224563302472,-0.0212956313043832,0.0,0.0,0.0,-0.0090221427381038,60.0,8.423544883728027,-0.0,-7.127813006491125e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,9.60157485678792e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0001011092099361,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.467892282875255e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0001011092099361,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0004796184366568,286.8633728027344,294.1499938964844,292.82574462890625,292.3326721191406,292.7035522460937,292.7761535644531,287.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557889508153949e-09,0.0010230287443846,-0.021470932289958,0.0,0.0,0.0,-0.0090553285554051,60.0,8.42251968383789,-0.0,-7.13579737521286e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,9.60157485678792e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0001011092099361,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.467892282875255e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0001011092099361,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0004796184366568,286.8633728027344,294.1499938964844,292.82574462890625,292.3326721191406,292.7035522460937,292.7761535644531,287.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557889508153949e-09,0.0010230287443846,-0.021470932289958,0.0,0.0,0.0,-0.0090553285554051,60.0,8.42251968383789,-0.0,-7.13579737521286e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.607127867639063e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,0.0001011676940834,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,7.472211291315034e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0001011676868074,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,0.0004798958252649,286.8706970214844,294.1499938964844,292.84478759765625,292.3334045410156,292.7062683105469,292.7947998046875,287.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627075942513331e-09,0.0010236203670501,-0.0216521080583333,0.0,0.0,0.0,-0.009089627303183,60.0,8.420979499816895,-0.0,-7.144053881802392e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.607127867639063e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,0.0001011676940834,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,7.472211291315034e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0001011676868074,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,0.0004798958252649,286.8706970214844,294.1499938964844,292.84478759765625,292.3334045410156,292.7062683105469,292.7947998046875,287.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627075942513331e-09,0.0010236203670501,-0.0216521080583333,0.0,0.0,0.0,-0.009089627303183,60.0,8.420979499816895,-0.0,-7.144053881802392e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,9.60998731898144e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.000101197801996,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,7.47443555155769e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.000101197801996,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,0.0004800386668648,286.8743591308594,294.1499938964844,292.8544616699219,292.33367919921875,292.707763671875,292.8043212890625,287.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239339899271,8.66270255528434e-09,0.001023925258778,-0.0217454023659229,0.0,0.0,0.0,-0.0091072907671332,60.0,8.419978141784668,-0.0,-7.148307190618652e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,9.612876601750032e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0001012282300507,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,7.476683094864711e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,0.0001012282227748,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0004801830218639,286.8780212402344,294.1499938964844,292.8642883300781,292.3339233398437,292.7093505859375,292.8139038085937,287.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698701314813206e-09,0.0010242331773042,-0.0218396689742803,0.0,0.0,0.0,-0.0091251377016305,60.0,8.418901443481445,-0.0,-7.152605974170001e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,9.618722106097266e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0001012897846521,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,7.481229113182053e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001012897773762,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.000480474991491,286.88531494140625,294.1499938964844,292.8843078613281,292.3343811035156,292.712646484375,292.83331298828125,287.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771525727979679e-09,0.00102485565003,-0.0220303684473037,0.0,0.0,0.0,-0.0091612376272678,60.0,8.416617393493652,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,9.618722106097266e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0001012897846521,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,7.481229113182053e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001012897773762,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.000480474991491,286.88531494140625,294.1499938964844,292.8843078613281,292.3343811035156,292.712646484375,292.83331298828125,287.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771525727979679e-09,0.00102485565003,-0.0220303684473037,0.0,0.0,0.0,-0.0091612376272678,60.0,8.416617393493652,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,9.624919766793028e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.0001013550499919,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,7.48604943510145e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.000101355042716,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0004807845980394,286.8926086425781,294.1499938964844,292.90484619140625,292.3348083496094,292.7162780761719,292.8532409667969,287.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325660288333,0.0,0.0,0.0,-0.0091995168477296,60.0,8.414213180541992,-0.0,-7.170538651735114e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
