time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991600,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,9.624919766793028e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.0001013550499919,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,7.48604943510145e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.000101355042716,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0004807845980394,286.8926086425781,294.1499938964844,292.90484619140625,292.3348083496094,292.7162780761719,292.8532409667969,287.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325660288333,0.0,0.0,0.0,-0.0091995168477296,60.0,8.414213180541992,-0.0,-7.170538651735114e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,9.631896682549268e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.000101428515336,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,7.491475844290107e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.00010142850806,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,0.0004811330873053,286.89990234375,294.1499938964844,292.9259948730469,292.3353576660156,292.7200927734375,292.8733825683594,287.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661988118682e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.41215705871582,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,9.631896682549268e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.000101428515336,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,7.491475844290107e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.00010142850806,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,0.0004811330873053,286.89990234375,294.1499938964844,292.9259948730469,292.3353576660156,292.7200927734375,292.8733825683594,287.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661988118682e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.41215705871582,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,9.640987263992427e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,0.0001015242451103,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,7.498546619899571e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001015242451103,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0004815871943719,286.9071655273437,294.1499938964844,292.9477844238281,292.3360595703125,292.7243347167969,292.8943786621094,287.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.411362648010254,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,9.640987263992427e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,0.0001015242451103,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,7.498546619899571e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001015242451103,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0004815871943719,286.9071655273437,294.1499938964844,292.9477844238281,292.3360595703125,292.7243347167969,292.8943786621094,287.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.411362648010254,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,9.645778482081369e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,0.0001015746966004,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,7.502272637793794e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.0001015746893244,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.0004818265151698,286.9107971191406,294.1499938964844,292.9589233398437,292.3365173339844,292.7265625,292.9051208496094,287.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108616083608469e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.411308288574219,-0.0,-7.201650475963106e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,9.650613355915992e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0001016256137518,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,7.506033580284566e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001016256137518,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0004820680478587,286.9144287109375,294.1499938964844,292.9702453613281,292.3370666503906,292.7289428710937,292.91607666015625,287.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.411491394042969,-0.0,-7.208872432329373e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,9.66002480708994e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605895996094,0.0,0.0,0.0001017247195704,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,7.513353921240196e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,0.0001017247195704,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,0.0004825381620321,286.92169189453125,294.1499938964844,292.9934387207031,292.3384094238281,292.73394775390625,292.93853759765625,287.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286116764428698e-09,0.0010292555671185,-0.0233778096735477,0.0,0.0,0.0,-0.0094163408502936,60.0,8.412165641784668,-0.0,-7.22293975741195e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,9.66002480708994e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605895996094,0.0,0.0,0.0001017247195704,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,7.513353921240196e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,0.0001017247195704,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,0.0004825381620321,286.92169189453125,294.1499938964844,292.9934387207031,292.3384094238281,292.73394775390625,292.93853759765625,287.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286116764428698e-09,0.0010292555671185,-0.0233778096735477,0.0,0.0,0.0,-0.0094163408502936,60.0,8.412165641784668,-0.0,-7.22293975741195e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,9.668997518019752e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,0.000101819205156,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,7.520331564592198e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001018191978801,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0004829863319173,286.928955078125,294.1499938964844,293.0173645019531,292.3402709960937,292.73907470703125,292.9612731933594,287.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397900235796897e-09,0.0010302113369107,-0.0236704964190721,0.0,0.0,0.0,-0.0094717564061284,60.0,8.41291618347168,-0.0,-7.236362620233194e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,9.668997518019752e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,0.000101819205156,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,7.520331564592198e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001018191978801,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0004829863319173,286.928955078125,294.1499938964844,293.0173645019531,292.3402709960937,292.73907470703125,292.9612731933594,287.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397900235796897e-09,0.0010302113369107,-0.0236704964190721,0.0,0.0,0.0,-0.0094717564061284,60.0,8.41291618347168,-0.0,-7.236362620233194e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,9.675658657215536e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0001018893526634,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,7.525512774009258e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,0.0001018893453874,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,0.0004833191051147,286.9361877441406,294.1499938964844,293.0421142578125,292.3426513671875,292.7447509765625,292.9851379394531,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480896068225776e-09,0.0010309211211279,-0.0238878019154071,0.0,0.0,0.0,-0.0095129022374749,60.0,8.413745880126953,-0.0,-7.246337219157797e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,9.675658657215536e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0001018893526634,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,7.525512774009258e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,0.0001018893453874,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,0.0004833191051147,286.9361877441406,294.1499938964844,293.0421142578125,292.3426513671875,292.7447509765625,292.9851379394531,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480896068225776e-09,0.0010309211211279,-0.0238878019154071,0.0,0.0,0.0,-0.0095129022374749,60.0,8.413745880126953,-0.0,-7.246337219157797e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,9.681084338808432e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,0.0001019464907585,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,7.529733557021245e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0001019464834826,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0004835901490878,286.94342041015625,294.1499938964844,293.0677185058594,292.345703125,292.7507019042969,293.00946044921875,287.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315108811482,9.548499768641251e-09,0.0010315013350918,-0.024064801633358,0.0,0.0,0.0,-0.0095464261248707,60.0,8.41447925567627,-0.0,-7.254466538597627e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,9.681084338808432e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,0.0001019464907585,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,7.529733557021245e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0001019464834826,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0004835901490878,286.94342041015625,294.1499938964844,293.0677185058594,292.345703125,292.7507019042969,293.00946044921875,287.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315108811482,9.548499768641251e-09,0.0010315013350918,-0.024064801633358,0.0,0.0,0.0,-0.0095464261248707,60.0,8.41447925567627,-0.0,-7.254466538597627e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,9.683016105554998e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.00010196682706,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,7.531235314672813e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,0.0001019668197841,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,0.0004836865991819,286.9470520019531,294.1499938964844,293.0808410644531,292.3475036621094,292.7537841796875,293.0218811035156,287.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572556081138828e-09,0.0010317043634131,-0.0241277888417243,0.0,0.0,0.0,-0.0095583386719226,60.0,8.41475772857666,-0.0,-7.257360579160378e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,9.684418182587252e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.000101981597254,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,7.532325980719179e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,0.000101981589978,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0004837566521018,286.9506530761719,294.1499938964844,293.0942077636719,292.3495178222656,292.7569885253906,293.03448486328125,287.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590029215189588e-09,0.001031853724271,-0.0241735372692346,0.0,0.0,0.0,-0.0095670009031891,60.0,8.41502857208252,-0.0,-7.259463075115492e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,9.686297562438996e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,0.0001020013878587,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,7.533787720603868e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0001020013805828,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,0.0004838505410589,286.9578552246094,294.1499938964844,293.1216125488281,292.3541564941406,292.7636108398437,293.0601501464844,287.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613447815581821e-09,0.0010320564033463,-0.0242348499596118,0.0,0.0,0.0,-0.0095786219462752,60.0,8.415651321411133,-0.0,-7.262281087605515e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,9.686297562438996e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,0.0001020013878587,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,7.533787720603868e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0001020013805828,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,0.0004838505410589,286.9578552246094,294.1499938964844,293.1216125488281,292.3541564941406,292.7636108398437,293.0601501464844,287.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613447815581821e-09,0.0010320564033463,-0.0242348499596118,0.0,0.0,0.0,-0.0095786219462752,60.0,8.415651321411133,-0.0,-7.262281087605515e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037414550781,0.0,0.050000000745058,9.686230623628944e-05,298.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.050000000745058,0.0001020006820908,298.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.050000000745058,7.533735333709046e-05,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.050000000745058,0.0001020006748149,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80419921875,0.0,0.050000000745058,0.0004838471941184,286.9650573730469,286.19000244140625,293.1499938964844,292.3597717285156,292.77105712890625,293.0878295898437,287.774169921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320569854229,9.612607598796784e-09,0.0010320474393665,-0.0242326520383358,0.0,0.0,0.0,-0.0095781963318586,60.0,8.418136596679688,-0.0,-7.26218019053704e-08,1.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037414550781,0.0,0.050000000745058,9.686230623628944e-05,298.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.050000000745058,0.0001020006820908,298.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.050000000745058,7.533735333709046e-05,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.050000000745058,0.0001020006748149,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80419921875,0.0,0.050000000745058,0.0004838471941184,286.9650573730469,286.19000244140625,293.1499938964844,292.3597717285156,292.77105712890625,293.0878295898437,287.774169921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320569854229,9.612607598796784e-09,0.0010320474393665,-0.0242326520383358,0.0,0.0,0.0,-0.0095781963318586,60.0,8.418136596679688,-0.0,-7.26218019053704e-08,1.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4767761230469,0.6337095499038696,0.050000000745058,0.040850281715393,298.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4766845703125,0.6337095499038696,0.050000000745058,0.0430173128843307,298.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4766845703125,0.6337095499038696,0.050000000745058,0.0317724421620368,298.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47674560546875,0.6337095499038696,0.050000000745058,0.0430173128843307,298.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.47686767578125,0.6337095499038696,0.050000000745058,0.2040556073188781,287.5966491699219,286.17108154296875,293.1652526855469,292.36328125,296.5710754394531,297.5260314941406,287.9652099609375,1.0,0.1097035780549049,0.0817400962114334,0.0817400962114334,1.0,1.0,-0.4340836405754089,0.0004464442317839,0.4336372017860412,-0.1307279169559478,0.0,0.0,0.0,10.215272903442385,60.0,1140.3609619140625,0.0,12.281001091003418,1.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4219970703125,0.6315070986747742,0.050000000745058,0.0452398918569088,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4219970703125,0.6315070986747742,0.050000000745058,0.047639787197113,298.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4219970703125,0.6315070986747742,0.050000000745058,0.0351865850389003,298.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4219970703125,0.6315070986747742,0.050000000745058,0.047639787197113,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4219970703125,0.6315070986747742,0.050000000745058,0.2259826362133026,288.52960205078125,286.1501770019531,293.1820983886719,292.3677673339844,297.137939453125,298.752197265625,289.1933288574219,1.0,0.1210851818323135,0.1634801924228668,0.1634801924228668,1.0,1.0,-0.4820345342159271,0.0165902581065893,0.4654442965984344,-0.1258901357650756,0.0,0.0,0.0,12.503016471862791,60.0,2389.951416015625,0.0,16.680185317993164,1.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.0456803776323795,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.0481036379933357,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.0355291813611984,298.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.0481036379933357,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.2281829416751861,287.97283935546875,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.794189453125,1.0,0.1405847817659378,0.3269603848457336,0.3269603848457336,1.0,1.0,-0.4867335855960846,0.0616794638335704,0.425054132938385,-0.0820066556334495,1.0,1.0,0.0,20.02915000915528,60.0,13317.802734375,0.0,23.18473243713379,1.0,281.8931579589844,286.4608154296875,299.5326232910156,300.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,1826.150634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0662621185183525,1.0,0.0,0.0,0.9000424146652222,0.9000442624092102,5.6091604250241296e-08,4.262693881988525,4.262683868408203,9.81347056949744e-06,0.0,0.0,-0.0,5522.48486328125,0.0,22.50838661193848,1894.9947509765625,0.0,0.0,0.233268603682518,1.0,0.0,3.0,1.0,0.0
17993040,298.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.0456803776323795,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.0481036379933357,298.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.0355291813611984,298.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.0481036379933357,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.571036159992218,0.050000000745058,0.2281829416751861,287.97283935546875,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.794189453125,1.0,0.1405847817659378,0.3269603848457336,0.3269603848457336,1.0,1.0,-0.4867335855960846,0.0616794638335704,0.425054132938385,-0.0820066556334495,1.0,1.0,0.0,20.02915000915528,60.0,13317.802734375,0.0,23.18473243713379,1.0,281.8931579589844,286.4608154296875,299.5326232910156,300.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,1826.150634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0662621185183525,1.0,0.0,0.0,0.9000424146652222,0.9000442624092102,5.6091604250241296e-08,4.262693881988525,4.262683868408203,9.81347056949744e-06,0.0,0.0,-0.0,5522.48486328125,0.0,22.50838661193848,1894.9947509765625,0.0,0.0,0.233268603682518,1.0,0.0,3.0,1.0,0.0
17993100,298.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.5492556095123291,0.050000000745058,0.0458178147673606,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.5492556095123291,0.050000000745058,0.0482483655214309,298.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.5492556095123291,0.050000000745058,0.0356360785663127,298.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.5492556095123291,0.050000000745058,0.0482483655214309,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.5492556095123291,0.050000000745058,0.2288694679737091,286.08135986328125,286.076171875,293.2417907714844,292.3865661621094,297.0946350097656,298.7166748046875,285.4859313964844,1.0,0.1489846110343933,0.4087004661560058,0.4087004661560058,1.0,1.0,-0.4881981313228607,0.0998683497309684,0.3883297741413116,-0.0442741587758064,0.6957224607467651,0.6957224607467651,0.0,23.70687866210937,60.0,12209.4716796875,0.0,26.335756301879883,1.0,282.4048767089844,285.0927124023437,299.8617858886719,300.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,3762.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1128838881850242,1.0,0.0,0.0,1.1672793626785278,1.1672818660736084,9.101439246705922e-08,4.26583194732666,4.265822410583496,9.786715054360684e-06,0.0,0.0,-0.0,4200.6328125,0.0,50.34203720092773,1895.424560546875,0.0,0.0,0.2967783808708191,1.0,0.0,3.0,1.0,0.0
17993160,298.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.5324687361717224,0.050000000745058,0.0459491163492202,298.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.5324687361717224,0.050000000745058,0.0483866333961486,298.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.5324687361717224,0.050000000745058,0.0357382036745548,298.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.5324687361717224,0.050000000745058,0.0483866333961486,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.5324687361717224,0.050000000745058,0.2295253574848175,285.3516540527344,286.0479431152344,293.2645568847656,292.39453125,297.0023498535156,298.6769104003906,285.4725036621094,1.0,0.1565421819686889,0.5269603729248047,0.5269603729248047,0.800000011920929,1.0,-0.4895972907543182,0.1601005643606186,0.3294967412948608,0.0154403932392597,0.0769340023398399,0.0769340023398399,0.0,27.226547241210938,60.0,6202.3828125,0.0,29.364688873291016,1.0,282.6580810546875,285.3034362792969,299.88641357421875,300.3824157714844,293.1499938964844,293.1499938964844,283.1499938964844,23600.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.15823595225811,1.0,0.0,0.0,0.3223898410797119,0.3259263336658478,7.309098215557697e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1271.93603515625,0.0,17.016544342041016,1895.436767578125,0.0,0.0,0.255737155675888,1.0,0.0,3.0,1.0,0.0
17993220,298.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.5158817172050476,0.050000000745058,0.046113520860672,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.5158817172050476,0.050000000745058,0.0485597550868988,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.5158817172050476,0.050000000745058,0.0358660705387592,298.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.5158817172050476,0.050000000745058,0.0485597550868988,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.5158817172050476,0.050000000745058,0.2303465753793716,286.47369384765625,286.0071105957031,293.2974853515625,292.4065856933594,296.0152282714844,298.6285400390625,286.66973876953125,1.0,0.1655163019895553,0.6865779161453247,0.6865779161453247,0.530056357383728,1.0,-0.491348922252655,0.2624490261077881,0.2288998961448669,0.1170498207211494,0.7588441371917725,0.7588441371917725,0.0,31.637475967407227,60.0,11792.26171875,0.0,33.20148468017578,1.0,282.79364013671875,286.646240234375,299.5447998046875,300.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,10486.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2126252204179763,1.0,0.0,0.0,0.9018374681472778,0.9569884538650512,5.4268781468636014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.50439453125,0.0,41.64656448364258,1895.4371337890625,0.0,0.0,0.2831193506717682,1.0,0.0,3.0,1.0,0.0
17993280,298.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.509764552116394,0.050000000745058,0.0461866185069084,298.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.509764552116394,0.050000000745058,0.0486367307603359,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.509764552116394,0.050000000745058,0.0359229259192943,298.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.509764552116394,0.050000000745058,0.0486367307603359,298.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.509764552116394,0.050000000745058,0.2307117134332656,286.421630859375,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.6106872558594,285.998291015625,1.0,0.1693769097328186,0.7634801864624023,0.7634801864624023,0.4000000059604645,1.0,-0.4921278059482574,0.3489730954170227,0.1431547105312347,0.2030722796916961,0.8518915772438049,0.8518915772438049,0.0,33.604644775390625,60.0,12448.8203125,-0.0,34.93275451660156,1.0,282.9073791503906,285.6170959472656,299.7513427734375,300.59283447265625,293.1499938964844,293.1499938964844,283.1499938964844,4968.37841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2420594245195388,1.0,0.0,0.0,1.295155644416809,1.2969214916229248,1.1192763338385705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.70361328125,0.0,69.79199981689453,1895.4371337890625,0.0,0.0,0.3301820158958435,1.0,0.0,3.0,1.0,0.0
17993340,298.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.496965080499649,0.050000000745058,0.0463687814772129,298.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.496965080499649,0.050000000745058,0.0488285608589649,298.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.496965080499649,0.050000000745058,0.0360646061599254,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.496965080499649,0.050000000745058,0.0488285608589649,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.496965080499649,0.050000000745058,0.2316216677427292,285.4355773925781,285.9261169433594,293.36279296875,292.43182373046875,293.42999267578125,298.5624084472656,285.7431945800781,1.0,0.1785736382007599,0.9744349718093872,0.9744349718093872,0.0432353131473064,1.0,-0.4940689206123352,0.4939342141151428,0.0001347220531897,0.3470670282840729,0.1090538725256919,0.1090538725256919,0.0,38.49894714355469,60.0,5650.99365234375,-0.0,39.25756454467773,1.0,283.0440979003906,285.7617492675781,299.1117858886719,299.994140625,293.1499938964844,293.1499938964844,283.1499938964844,26652.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3126351833343506,1.0,0.0,0.0,0.2775601148605346,0.3271969258785248,5.936759528424318e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.4923095703125,0.0,18.964662551879883,1895.4371337890625,0.0,136.4083251953125,0.2728699147701263,1.0,0.0,3.0,1.0,0.0
17993400,298.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.495701253414154,0.050000000745058,0.0463891252875328,298.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.495701253414154,0.050000000745058,0.0488499850034713,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.495701253414154,0.050000000745058,0.0360804311931133,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.495701253414154,0.050000000745058,0.0488499850034713,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.495701253414154,0.050000000745058,0.2317232936620712,285.5630187988281,285.9184875488281,293.36895751953125,292.4342956542969,293.3913269042969,298.5570373535156,286.0013732910156,1.0,0.1795592457056045,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.88214164609235e-06,0.3473782241344452,0.1686519384384155,0.1686519384384155,0.0,39.04318618774414,60.0,5791.90869140625,-0.0,39.7380485534668,1.0,283.0475158691406,285.9764709472656,298.8841857910156,299.7498474121094,293.1499938964844,293.1499938964844,283.1499938964844,25150.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180241584777832,1.0,0.0,0.0,0.2660218775272369,0.3845967650413513,5.62199931053442e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.961181640625,0.0,21.17320251464844,1895.4371337890625,0.0,144.89927673339844,0.2699621915817261,1.0,0.0,3.0,1.0,0.0
17993460,298.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.0465582236647605,298.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.0490280501544475,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.0490280501544475,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.2325679659843444,285.9111633300781,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213928222656,285.5079345703125,1.0,0.187538743019104,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519552365105483e-07,0.3488142192363739,0.6599783897399902,0.6599783897399902,0.0,43.56597518920898,48.0,11330.2861328125,-0.0,43.74941635131836,1.0,283.1117858886719,285.2675170898437,297.7273254394531,298.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,9628.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602160215377807,1.0,0.0,0.0,1.3526705503463743,1.352758288383484,1.220892755782188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.03564453125,0.0,91.02982330322266,1895.4371337890625,0.0,210.2467803955078,0.3525538146495819,1.0,0.0,3.0,1.0,0.0
17993520,298.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.0465582236647605,298.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.0490280501544475,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.0490280501544475,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.4859792292118072,0.050000000745058,0.2325679659843444,285.9111633300781,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213928222656,285.5079345703125,1.0,0.187538743019104,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519552365105483e-07,0.3488142192363739,0.6599783897399902,0.6599783897399902,0.0,43.56597518920898,48.0,11330.2861328125,-0.0,43.74941635131836,1.0,283.1117858886719,285.2675170898437,297.7273254394531,298.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,9628.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602160215377807,1.0,0.0,0.0,1.3526705503463743,1.352758288383484,1.220892755782188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.03564453125,0.0,91.02982330322266,1895.4371337890625,0.0,210.2467803955078,0.3525538146495819,1.0,0.0,3.0,1.0,0.0
17993580,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.0466006472706794,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.0490727238357067,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.036244947463274,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.2327798753976822,285.74884033203125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48980712890625,286.1096496582031,1.0,0.1889979094266891,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.4985698461532593,0.4985698461532593,0.0,44.7006721496582,36.0,8535.1611328125,-0.0,44.76028060913086,1.0,283.1322326660156,286.34405517578125,296.6273193359375,297.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,21788.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842030763626098,1.0,0.0,0.0,0.569785475730896,0.6078475117683411,2.1662883042949943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.819091796875,0.0,32.942874908447266,1895.4371337890625,0.0,248.75704956054688,0.2806192934513092,1.0,0.0,3.0,1.0,0.0
17993640,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.0466006472706794,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.0490727238357067,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.036244947463274,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.4836754500865936,0.050000000745058,0.2327798753976822,285.74884033203125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48980712890625,286.1096496582031,1.0,0.1889979094266891,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.4985698461532593,0.4985698461532593,0.0,44.7006721496582,36.0,8535.1611328125,-0.0,44.76028060913086,1.0,283.1322326660156,286.34405517578125,296.6273193359375,297.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,21788.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842030763626098,1.0,0.0,0.0,0.569785475730896,0.6078475117683411,2.1662883042949943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.819091796875,0.0,32.942874908447266,1895.4371337890625,0.0,248.75704956054688,0.2806192934513092,1.0,0.0,3.0,1.0,0.0
