time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993700,298.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.4848827719688415,0.050000000745058,0.0465783514082431,298.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.4848827719688415,0.050000000745058,0.0490492470562458,298.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.4848827719688415,0.050000000745058,0.0362276062369346,298.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.4848827719688415,0.050000000745058,0.0490492470562458,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.4848827719688415,0.050000000745058,0.2326685041189193,286.00616455078125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801940917969,285.7555847167969,1.0,0.1878115832805633,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8149294257164001,0.8149294257164001,0.0,44.1043815612793,36.0,11883.392578125,-0.0,44.22884750366211,1.0,283.1395263671875,285.5825500488281,296.37811279296875,297.4613952636719,293.1499938964844,293.1499938964844,283.1499938964844,6728.99853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911941945552826,1.0,0.0,0.0,1.3442312479019165,1.3445268869400024,1.205705899565146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.78271484375,0.0,81.6954345703125,1895.4371337890625,0.0,260.4805603027344,0.3467461168766022,1.0,0.0,3.0,1.0,0.0
17993760,298.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.4873846769332886,0.050000000745058,0.046532642096281,298.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.4873846769332886,0.050000000745058,0.0490011125802993,298.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.4873846769332886,0.050000000745058,0.0361920557916164,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.4873846769332886,0.050000000745058,0.0490011125802993,298.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.4873846769332886,0.050000000745058,0.2324401885271072,285.4469909667969,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4712829589844,285.2193603515625,1.0,0.1855351328849792,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.555557370185852,0.555557370185852,0.0,42.88192367553711,25.0,10497.408203125,-0.0,43.140892028808594,1.0,283.1447448730469,285.0922241210937,296.2787475585937,297.27020263671875,293.1499938964844,293.1499938964844,283.1499938964844,16163.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983599841594696,1.0,0.0,0.0,1.278485894203186,1.2784934043884275,1.0906497749374466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.886474609375,0.0,96.6729507446289,1895.4371337890625,0.0,272.8077392578125,0.3550465106964111,1.0,0.0,3.0,1.0,0.0
17993820,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.5175106525421143,0.1755583137273788,0.0460948720574379,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.7498228549957275,0.1679388433694839,0.1366337090730667,298.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.7669116854667664,0.1743921041488647,0.108108676970005,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.5175106525421143,0.050000000745058,0.0485401190817356,298.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.5175106525421143,0.050000000745058,0.2302534282207489,285.4187316894531,285.45916748046875,293.6083374023437,292.5357360839844,293.60211181640625,298.4421081542969,285.7369384765625,1.0,0.1838544309139251,1.0,1.0,0.0,1.0,-0.6830171346664429,0.6830165982246399,5.277344712339982e-07,0.4921579658985138,0.4820515513420105,0.4820515513420105,0.0,32.73875045776367,25.0,10547.7822265625,-0.0,56.28376770019531,1.0,283.1471862792969,285.87518310546875,295.905517578125,296.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,23407.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023108184337616,1.0,0.0,0.0,0.7515726685523987,0.751577615737915,3.769080336724073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.13623046875,0.0,47.38215637207031,1895.4371337890625,0.0,279.7545471191406,0.3059222102165222,1.0,0.0,3.0,1.0,0.0
17993880,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7924044728279114,0.1766860038042068,0.1279183626174926,298.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.8314410448074341,0.1658812761306762,0.1560809314250946,298.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8421397805213928,0.1719870567321777,0.1200820133090019,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.5551531910896301,0.050000000745058,0.0482048951089382,298.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.5551531910896301,0.050000000745058,0.2286632657051086,285.9970092773437,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.391357421875,286.151123046875,1.0,0.1844074726104736,1.0,1.0,0.0,1.0,-0.8171053528785706,0.8171046376228333,6.771158496121643e-07,0.597744345664978,0.9748863577842712,0.9748863577842712,0.0,25.53289222717285,28.0,15647.3359375,-0.0,66.63349914550781,1.0,283.1479797363281,286.1175537109375,295.8086242675781,296.8015441894531,293.1499938964844,293.1499938964844,283.1499938964844,7850.1318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031649231910705,1.0,0.0,0.0,1.336334228515625,1.3363380432128906,1.1915811626295181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.03271484375,0.0,83.52616119384766,1895.4371337890625,0.0,281.2713623046875,0.3544770181179046,1.0,0.0,3.0,1.0,0.0
17993940,298.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9247302412986756,0.167833000421524,0.1527114808559417,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.9126912355422974,0.1633597761392593,0.1554231345653534,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9282275438308716,0.1714938133955001,0.1199318096041679,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8928166031837463,0.1594024449586868,0.1460080742835998,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.934814453125,0.6174527406692505,0.1479882001876831,0.2270660996437072,285.9195556640625,285.3290710449219,293.6986999511719,292.5760498046875,293.6942749023437,298.227783203125,285.9141540527344,1.0,0.1886917501688003,1.0,1.0,0.0,1.0,-0.9615020751953124,0.9615011811256408,8.654573662170151e-07,0.7154853343963623,1.0,1.0,0.0,18.630645751953125,28.0,18534.91796875,-0.0,81.17684936523438,1.0,283.1495056152344,285.6575012207031,296.1204528808594,297.3348083496094,293.1499938964844,293.1499938964844,283.1499938964844,7169.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130295813083648,1.0,0.0,0.0,1.7834694385528564,1.7834749221801758,2.1223877411102881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.28857421875,0.0,173.64495849609375,1895.4371337890625,0.0,299.2077941894531,0.4441826939582824,1.0,0.0,3.0,1.0,0.0
17994000,298.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.9186408519744872,0.1676913797855377,0.1200405657291412,298.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9869164228439332,0.1634657680988311,0.1551267057657241,298.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.9186408519744872,0.172150433063507,0.0933648943901062,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.9746110439300536,0.158593401312828,0.1486618816852569,298.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.7418662309646606,0.1487646102905273,0.3154931664466858,285.9144897460937,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2144470214844,285.91680908203125,1.0,0.1901746690273285,1.0,1.0,0.0,1.0,-1.0180734395980835,1.018072485923767,9.45957481235382e-07,0.7597625255584717,1.0,1.0,0.0,15.267285346984863,48.0,19159.634765625,-0.0,85.03292083740234,1.0,283.14959716796875,285.6492919921875,296.15972900390625,297.3917236328125,293.1499938964844,293.1499938964844,283.1499938964844,7464.9892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146012961864471,1.0,0.0,0.0,1.8198628425598145,1.819868564605713,2.2098903684764082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.37890625,0.0,184.4935913085937,1895.4371337890625,0.0,302.1408996582031,0.4559807479381561,1.0,0.0,3.0,1.0,0.0
17994060,298.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.888090193271637,0.183847039937973,0.0977562740445137,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.888090193271637,0.1756172627210617,0.1029420644044876,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.888090193271637,0.1886232197284698,0.0760326609015464,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.888090193271637,0.1628807932138443,0.1029420644044876,297.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403686523437,0.941784918308258,0.1445948928594589,0.5726219415664673,285.9335021972656,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1947021484375,285.93798828125,1.0,0.2064504325389862,1.0,1.0,0.0,1.0,-1.1322776079177856,1.13227641582489,1.1262226280450705e-06,0.8534190058708191,1.0,1.0,0.0,15.363121032714844,68.0,21741.396484375,-0.0,113.43115997314452,1.0,283.14996337890625,285.5793762207031,296.5233764648437,297.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,10371.732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328417479991913,1.0,0.0,0.0,2.1451103687286377,2.145118236541748,3.070383627346019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.0458984375,0.0,302.1444702148437,1895.4371337890625,0.0,337.90966796875,0.5350274443626404,1.0,0.0,3.0,1.0,0.0
17994120,298.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.888090193271637,0.183847039937973,0.0977562740445137,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.888090193271637,0.1756172627210617,0.1029420644044876,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.888090193271637,0.1886232197284698,0.0760326609015464,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.888090193271637,0.1628807932138443,0.1029420644044876,297.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403686523437,0.941784918308258,0.1445948928594589,0.5726219415664673,285.9335021972656,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1947021484375,285.93798828125,1.0,0.2064504325389862,1.0,1.0,0.0,1.0,-1.1322776079177856,1.13227641582489,1.1262226280450705e-06,0.8534190058708191,1.0,1.0,0.0,15.363121032714844,68.0,21741.396484375,-0.0,113.43115997314452,1.0,283.14996337890625,285.5793762207031,296.5233764648437,297.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,10371.732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328417479991913,1.0,0.0,0.0,2.1451103687286377,2.145118236541748,3.070383627346019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.0458984375,0.0,302.1444702148437,1895.4371337890625,0.0,337.90966796875,0.5350274443626404,1.0,0.0,3.0,1.0,0.0
17994180,298.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8893581628799438,0.1920971572399139,0.0986240208148956,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8893581628799438,0.1827329248189926,0.1038558408617973,298.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8893581628799438,0.1962785571813583,0.0767075717449188,298.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8893581628799438,0.166372150182724,0.1038558408617973,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.9781173467636108,0.1414818465709686,0.6419179439544678,285.9552307128906,285.1474914550781,293.8414001464844,292.6410827636719,293.83770751953125,298.1663513183594,285.9634704589844,1.0,0.2230271399021148,1.0,1.0,0.0,1.0,-1.2343207597732544,1.2343194484710691,1.30409910070739e-06,0.9357560276985168,1.0,1.0,0.0,16.879669189453125,68.0,23621.787109375,-0.0,142.1971893310547,1.0,283.1499938964844,285.556396484375,296.7264404296875,298.2607727050781,293.1499938964844,293.1499938964844,283.1499938964844,12381.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487724006175995,1.0,0.0,0.0,2.343775749206543,2.343785285949707,3.665434746835672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.8427734375,0.0,394.1069946289063,1895.4371337890625,0.0,372.13818359375,0.5804135799407959,1.0,0.0,3.0,1.0,0.0
17994240,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.905142903327942,0.1942659169435501,0.1100519448518753,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.905142903327942,0.184819146990776,0.1158899962902069,298.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.905142903327942,0.1982836127281189,0.0855959579348564,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.905142903327942,0.1672805249691009,0.1158899962902069,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.9566384553909302,0.1404500901699066,0.6363865733146667,285.98114013671875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1468200683594,285.99078369140625,1.0,0.2310511469841003,1.0,1.0,0.0,1.0,-1.276562213897705,1.2765607833862305,1.3827740303895553e-06,0.9697328209877014,1.0,1.0,0.0,18.239933013916016,88.0,24383.5,-0.0,158.26461791992188,1.0,283.1499938964844,285.5639343261719,296.7982788085937,298.3842163085937,293.1499938964844,293.1499938964844,283.1499938964844,13096.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456014335155487,1.0,0.0,0.0,2.4104835987091064,2.4104936122894287,3.877052847656161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.12548828125,0.0,428.7247924804688,1895.4371337890625,0.0,388.7574462890625,0.5994686484336853,1.0,0.0,3.0,1.0,0.0
17994300,298.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.924363136291504,0.1961998343467712,0.1243724003434181,298.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.924363136291504,0.1869727224111557,0.1309701204299926,298.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.924363136291504,0.2002071589231491,0.0967340841889381,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.9879481196403505,0.1671929508447647,0.1587728261947631,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.9292944073677064,0.139429897069931,0.6298076510429382,286.0303649902344,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09930419921875,286.0420227050781,1.0,0.2460153549909591,1.0,1.0,0.0,1.0,-1.3592541217803955,1.3592525720596311,1.545461486784916e-06,1.0359115600585938,1.0,1.0,0.0,20.48721504211425,88.0,25831.84375,-0.0,191.9502410888672,1.0,283.1499938964844,285.5796203613281,296.9072570800781,298.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,14465.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688374698162079,1.0,0.0,0.0,2.53330135345459,2.5333123207092285,4.282200904981437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.4638671875,0.0,497.6531066894531,1895.4371337890625,0.0,419.9925842285156,0.6265295147895813,1.0,0.0,3.0,1.0,0.0
17994360,298.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.9484792947769164,0.1965240389108657,0.1449262648820877,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.9850656986236572,0.1872826963663101,0.1711988002061844,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.9484792947769164,0.2007815539836883,0.1127204224467277,297.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.9594929218292236,0.165187656879425,0.157572716474533,297.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.8986456394195557,0.1390501260757446,0.6270432472229004,286.1072082519531,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04071044921875,286.12274169921875,1.0,0.2626895308494568,1.0,1.0,0.0,1.0,-1.4507300853729248,1.4507282972335815,1.7392903828294948e-06,1.1088063716888428,1.0,1.0,0.0,23.44500541687012,108.0,27337.76953125,-0.0,232.890365600586,1.0,283.1499938964844,285.62579345703125,296.999267578125,298.7702331542969,293.1499938964844,293.1499938964844,283.1499938964844,15561.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823300242424011,1.0,0.0,0.0,2.627570629119873,2.627582550048828,4.606829691056191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.375,0.0,555.3023681640625,1895.4371337890625,0.0,455.5892028808594,0.6521764397621155,1.0,0.0,3.0,1.0,0.0
17994420,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.8242539167404175,0.1927307248115539,0.1748327761888504,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.8136888742446899,0.1852574348449707,0.1767208576202392,297.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.8308836817741394,0.1977874338626861,0.1395325809717178,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228088378906,0.7811262011528015,0.164315715432167,0.1566961109638214,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22283935546875,0.7393909096717834,0.1386232525110244,0.6286312341690063,286.2223815917969,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9049377441406,286.2044982910156,1.0,0.2956107854843139,1.0,1.0,0.0,1.0,-1.5071221590042114,1.5071203708648682,1.869636662377161e-06,1.1568411588668823,1.0,1.0,0.0,44.66455459594727,96.0,28982.193359375,-0.0,314.8813171386719,1.0,283.1499938964844,285.6454467773437,297.140869140625,299.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,17736.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106927156448364,1.0,0.0,0.0,2.805189609527588,2.8052031993865967,5.250707317827619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.79833984375,0.0,675.6989135742188,1895.4371337890625,0.0,540.8343505859375,0.6953293681144714,1.0,0.0,3.0,1.0,0.0
17994480,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.8242539167404175,0.1927307248115539,0.1748327761888504,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.8136888742446899,0.1852574348449707,0.1767208576202392,297.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.8308836817741394,0.1977874338626861,0.1395325809717178,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228088378906,0.7811262011528015,0.164315715432167,0.1566961109638214,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22283935546875,0.7393909096717834,0.1386232525110244,0.6286312341690063,286.2223815917969,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9049377441406,286.2044982910156,1.0,0.2956107854843139,1.0,1.0,0.0,1.0,-1.5071221590042114,1.5071203708648682,1.869636662377161e-06,1.1568411588668823,1.0,1.0,0.0,44.66455459594727,96.0,28982.193359375,-0.0,314.8813171386719,1.0,283.1499938964844,285.6454467773437,297.140869140625,299.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,17736.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106927156448364,1.0,0.0,0.0,2.805189609527588,2.8052031993865967,5.250707317827619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.79833984375,0.0,675.6989135742188,1895.4371337890625,0.0,540.8343505859375,0.6953293681144714,1.0,0.0,3.0,1.0,0.0
17994540,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.776706337928772,0.1950277090072631,0.1760317534208297,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.7658866047859192,0.1866569966077804,0.1778049170970916,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.7827594876289368,0.1993341892957687,0.1400691866874694,297.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7375985383987427,0.1658307909965515,0.1581691652536392,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.6969553828239441,0.1388055980205536,0.6309088468551636,286.1305847167969,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8259582519531,286.1279296875,1.0,0.3140473663806915,1.0,1.0,0.0,1.0,-1.5398197174072266,1.5398176908493042,1.9440137748460984e-06,1.181011199951172,1.0,1.0,0.0,58.16379928588867,84.0,29714.314453125,-0.0,360.63818359375,1.0,283.1499938964844,285.5589904785156,297.1302185058594,299.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,19653.5625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380724668502808,1.0,0.0,0.0,2.952872037887573,2.9528870582580566,5.818118893330393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6220703125,0.0,788.1349487304688,1895.4371337890625,0.0,638.6137084960938,0.731247067451477,1.0,0.0,3.0,1.0,0.0
17994600,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.776706337928772,0.1950277090072631,0.1760317534208297,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.7658866047859192,0.1866569966077804,0.1778049170970916,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.7827594876289368,0.1993341892957687,0.1400691866874694,297.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7375985383987427,0.1658307909965515,0.1581691652536392,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.6969553828239441,0.1388055980205536,0.6309088468551636,286.1305847167969,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8259582519531,286.1279296875,1.0,0.3140473663806915,1.0,1.0,0.0,1.0,-1.5398197174072266,1.5398176908493042,1.9440137748460984e-06,1.181011199951172,1.0,1.0,0.0,58.16379928588867,84.0,29714.314453125,-0.0,360.63818359375,1.0,283.1499938964844,285.5589904785156,297.1302185058594,299.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,19653.5625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380724668502808,1.0,0.0,0.0,2.952872037887573,2.9528870582580566,5.818118893330393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6220703125,0.0,788.1349487304688,1895.4371337890625,0.0,638.6137084960938,0.731247067451477,1.0,0.0,3.0,1.0,0.0
17994660,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.7672668695449829,0.1973370462656021,0.1780426800251007,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7558515071868896,0.1881084591150283,0.1791632175445556,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7725163102149963,0.2011915296316146,0.1413168311119079,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7285563945770264,0.1670683920383453,0.1593889147043228,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.6859875321388245,0.1391561478376388,0.6328607201576233,286.1092529296875,284.95001220703125,294.1654052734375,292.7933654785156,294.1622619628906,297.79736328125,286.10675048828125,1.0,0.3196608126163482,1.0,1.0,0.0,1.0,-1.549169421195984,1.549167513847351,1.9662077193061123e-06,1.1884517669677734,1.0,1.0,0.0,62.52594375610352,84.0,30087.056640625,-0.0,376.8842468261719,1.0,283.1499938964844,285.5274963378906,297.081298828125,299.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,20681.818359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514196753501892,1.0,0.0,0.0,3.029133081436157,3.029148817062378,6.122517106632586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.505859375,0.0,850.7889404296875,1895.4371337890625,0.0,692.5405883789062,0.7470296025276184,1.0,0.0,3.0,1.0,0.0
17994720,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.7648735642433167,0.1995962560176849,0.1800401359796524,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.7527230381965637,0.1896086037158966,0.1805529594421386,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.7695364952087402,0.2030736654996872,0.1426007002592086,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7256031036376953,0.1683112233877182,0.1605678647756576,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.6817831993103027,0.1396043002605438,0.6349250078201294,286.09979248046875,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7762756347656,286.0989074707031,1.0,0.3228635787963867,1.0,1.0,0.0,1.0,-1.558669090270996,1.5586670637130735,1.988930080187856e-06,1.1960176229476929,1.0,1.0,0.0,64.63863372802734,72.0,30381.66015625,-0.0,387.4278564453125,1.0,283.1499938964844,285.5121765136719,297.029541015625,299.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,21337.177734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623504519462585,1.0,0.0,0.0,3.076751708984375,3.076768159866333,6.316525400507089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.7666015625,0.0,891.5469970703125,1895.4371337890625,0.0,740.0330200195312,0.7614320516586304,1.0,0.0,3.0,1.0,0.0
17994780,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7707517147064209,0.2047498673200607,0.1845667064189911,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7566397190093994,0.1931964606046676,0.1838231682777404,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7744072675704956,0.207462728023529,0.1455785781145095,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7288957834243774,0.1712508648633957,0.163258746266365,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.683286726474762,0.1408596932888031,0.6401176452636719,286.08697509765625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73883056640625,286.0872802734375,1.0,0.3258537650108337,1.0,1.0,0.0,1.0,-1.5810681581497192,1.5810661315917969,2.043175072685699e-06,1.213861346244812,1.0,1.0,0.0,65.26566314697266,60.0,31073.548828125,-0.0,401.03173828125,1.0,283.1499938964844,285.4823913574219,296.917724609375,299.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,22870.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583530068397522,1.0,0.0,0.0,3.185415983200073,3.185433387756348,6.77057585107832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.70751953125,0.0,989.38525390625,1895.4371337890625,0.0,841.1976928710938,0.7879431843757629,1.0,0.0,3.0,1.0,0.0
17994840,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7707517147064209,0.2047498673200607,0.1845667064189911,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7566397190093994,0.1931964606046676,0.1838231682777404,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7744072675704956,0.207462728023529,0.1455785781145095,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7288957834243774,0.1712508648633957,0.163258746266365,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.683286726474762,0.1408596932888031,0.6401176452636719,286.08697509765625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73883056640625,286.0872802734375,1.0,0.3258537650108337,1.0,1.0,0.0,1.0,-1.5810681581497192,1.5810661315917969,2.043175072685699e-06,1.213861346244812,1.0,1.0,0.0,65.26566314697266,60.0,31073.548828125,-0.0,401.03173828125,1.0,283.1499938964844,285.4823913574219,296.917724609375,299.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,22870.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583530068397522,1.0,0.0,0.0,3.185415983200073,3.185433387756348,6.77057585107832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.70751953125,0.0,989.38525390625,1895.4371337890625,0.0,841.1976928710938,0.7879431843757629,1.0,0.0,3.0,1.0,0.0
17994900,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839538574219,0.7784072756767273,0.2074196636676788,0.1868792027235031,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7631447315216064,0.1951113641262054,0.1855379790067672,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839538574219,0.7816147804260254,0.2097575217485427,0.1471148282289505,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.7345896363258362,0.1728174388408661,0.1646506637334823,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.6884758472442627,0.1416013687849044,0.6429972648620605,286.0839233398437,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230529785156,286.0837097167969,1.0,0.3257011175155639,1.0,1.0,0.0,1.0,-1.5928754806518557,1.592873454093933,2.0721449800475966e-06,1.2232671976089478,1.0,1.0,0.0,63.91421127319336,60.0,31443.732421875,-0.0,403.7710876464844,1.0,283.1499938964844,285.4688415527344,296.8673095703125,299.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,23701.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930206775665283,1.0,0.0,0.0,3.24273943901062,3.242757558822632,7.016449217189802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.77734375,0.0,1043.76611328125,1895.4371337890625,0.0,890.6829833984375,0.7991564273834229,1.0,0.0,3.0,1.0,0.0
17994960,297.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7889909744262695,0.2101168781518936,0.1891920119524002,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.7725189328193665,0.1970661282539367,0.187267854809761,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7917448878288269,0.2120774090290069,0.1486513316631317,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.7427906394004822,0.1744193881750106,0.1660502403974533,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.6963226199150085,0.1423917114734649,0.6459742784500122,286.0865478515625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7087097167969,286.08740234375,1.0,0.3246699571609497,1.0,1.0,0.0,1.0,-1.6048297882080078,1.604827642440796,2.1017388007749105e-06,1.2327889204025269,1.0,1.0,0.0,61.68793487548828,48.0,31767.365234375,-0.0,404.222412109375,1.0,283.1499938964844,285.4645690917969,296.8224182128906,298.9719543457031,293.1499938964844,293.1499938964844,283.1499938964844,24261.853515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018140912055969,1.0,0.0,0.0,3.28084683418274,3.280865430831909,7.182327976806846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.77099609375,0.0,1080.998291015625,1895.4371337890625,0.0,938.9486083984376,0.8112712502479553,1.0,0.0,3.0,1.0,0.0
17995020,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.8152838349342346,0.2151303142309188,0.1934499591588974,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.7971216440200806,0.2007240504026413,0.1904665678739547,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.817018985748291,0.216381549835205,0.1514713019132614,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.7647990584373474,0.1774237751960754,0.1686332523822784,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7166973948478699,0.1439208388328552,0.6515742540359497,286.0909118652344,284.95001220703125,294.4652709960937,292.9388122558594,294.46221923828125,297.6847229003906,286.092041015625,1.0,0.3211656212806701,1.0,1.0,0.0,1.0,-1.6269904375076294,1.6269882917404177,2.157297558369464e-06,1.2504336833953855,1.0,1.0,0.0,56.00722503662109,48.0,32407.814453125,-0.0,400.72607421875,1.0,283.1499938964844,285.4527893066406,296.7547912597656,298.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,25503.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167218089103699,1.0,0.0,0.0,3.3637287616729736,3.36374831199646,7.549796805506048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.5390625,0.0,1165.0113525390625,1895.4371337890625,0.0,1025.829833984375,0.8285805583000183,1.0,0.0,3.0,1.0,0.0
17995080,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.81771320104599,0.2155303359031677,0.1937866806983947,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.799577534198761,0.2010166496038437,0.1907196640968322,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.8193672895431519,0.2167239338159561,0.1516933590173721,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.7670588493347168,0.1776645481586456,0.1688374131917953,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.7186092734336853,0.1440456211566925,0.6520203948020935,286.09210205078125,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829528808594,286.0932922363281,1.0,0.3207952976226806,1.0,1.0,0.0,1.0,-1.6287472248077393,1.6287450790405271,2.161741122108652e-06,1.2518322467803955,1.0,1.0,0.0,55.46757507324219,36.0,32454.240234375,-0.0,400.1942443847656,1.0,283.1499938964844,285.45294189453125,296.750244140625,298.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,25571.474609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178226470947266,1.0,0.0,0.0,3.3682308197021484,3.3682503700256348,7.570019988634158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.57666015625,0.0,1169.6954345703125,1895.4371337890625,0.0,1032.4859619140625,0.8326563239097595,1.0,0.0,3.0,1.0,0.0
17995140,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8577980995178223,0.2209160029888153,0.1983046233654022,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.8379424214363098,0.2049570977687835,0.1941109895706176,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8585719466209412,0.2213204801082611,0.1546612977981567,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.8057735562324524,0.1809093803167343,0.1715708822011947,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.7501175403594971,0.1457361876964569,0.6579882502555847,286.1011657714844,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601867675781,286.1025695800781,1.0,0.3150448501110077,1.0,1.0,0.0,1.0,-1.652252435684204,1.6522501707077026,2.221736394858453e-06,1.270536184310913,1.0,1.0,0.0,47.488037109375,25.0,33129.59375,-0.0,390.803466796875,1.0,283.1499938964844,285.44512939453125,296.6997985839844,298.91717529296875,293.1499938964844,293.1499938964844,283.1499938964844,26823.28125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319870948791504,1.0,0.0,0.0,3.4496889114379883,3.449709415435791,7.940597583910858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.61572265625,0.0,1256.629150390625,1895.4371337890625,0.0,1120.964111328125,0.8526118397712708,1.0,0.0,3.0,1.0,0.0
17995200,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8577980995178223,0.2209160029888153,0.1983046233654022,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.8379424214363098,0.2049570977687835,0.1941109895706176,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8585719466209412,0.2213204801082611,0.1546612977981567,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.8057735562324524,0.1809093803167343,0.1715708822011947,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.7501175403594971,0.1457361876964569,0.6579882502555847,286.1011657714844,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601867675781,286.1025695800781,1.0,0.3150448501110077,1.0,1.0,0.0,1.0,-1.652252435684204,1.6522501707077026,2.221736394858453e-06,1.270536184310913,1.0,1.0,0.0,47.488037109375,25.0,33129.59375,-0.0,390.803466796875,1.0,283.1499938964844,285.44512939453125,296.6997985839844,298.91717529296875,293.1499938964844,293.1499938964844,283.1499938964844,26823.28125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319870948791504,1.0,0.0,0.0,3.4496889114379883,3.449709415435791,7.940597583910858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.61572265625,0.0,1256.629150390625,1895.4371337890625,0.0,1120.964111328125,0.8526118397712708,1.0,0.0,3.0,1.0,0.0
17995260,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.9255139827728271,0.2262303084135055,0.2027334719896316,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8991291522979736,0.2088373154401779,0.1974205076694488,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.9251991510391236,0.2258225381374359,0.1575439274311065,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.8618191480636597,0.1841085255146026,0.1742355525493621,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8034183979034424,0.1474110037088394,0.6637725830078125,286.1124572753906,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.1139221191406,1.0,0.3083261251449585,1.0,1.0,0.0,1.0,-1.6751487255096436,1.675146460533142,2.2811530016042525e-06,1.2887409925460815,1.0,1.0,0.0,38.616737365722656,25.0,33792.265625,-0.0,378.20941162109375,1.0,283.1499938964844,285.43994140625,296.66729736328125,298.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,28030.6875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644645094871521,1.0,0.0,0.0,3.526475429534912,3.5264968872070312,8.298030138575996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.0654296875,0.0,1342.4249267578125,1895.4371337890625,0.0,1204.313232421875,0.8714396357536316,1.0,0.0,3.0,1.0,0.0
17995320,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.9255139827728271,0.2262303084135055,0.2027334719896316,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8991291522979736,0.2088373154401779,0.1974205076694488,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.9251991510391236,0.2258225381374359,0.1575439274311065,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.8618191480636597,0.1841085255146026,0.1742355525493621,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8034183979034424,0.1474110037088394,0.6637725830078125,286.1124572753906,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.1139221191406,1.0,0.3083261251449585,1.0,1.0,0.0,1.0,-1.6751487255096436,1.675146460533142,2.2811530016042525e-06,1.2887409925460815,1.0,1.0,0.0,38.616737365722656,25.0,33792.265625,-0.0,378.20941162109375,1.0,283.1499938964844,285.43994140625,296.66729736328125,298.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,28030.6875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644645094871521,1.0,0.0,0.0,3.526475429534912,3.5264968872070312,8.298030138575996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.0654296875,0.0,1342.4249267578125,1895.4371337890625,0.0,1204.313232421875,0.8714396357536316,1.0,0.0,3.0,1.0,0.0
17995380,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.9968197345733644,0.2314665466547012,0.2063739001750946,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9751192331314088,0.2126193940639495,0.2007551938295364,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.9966874718666076,0.2302066832780838,0.1604257822036743,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9321475625038148,0.1872254461050033,0.1769402921199798,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8606752753257751,0.1490276902914047,0.6698615550994873,286.1255798339844,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1270446777344,1.0,0.304938793182373,1.0,1.0,0.0,1.0,-1.6976230144500732,1.6976206302642822,2.3404249986924697e-06,1.3066086769104004,1.0,1.0,0.0,32.48472595214844,43.0,34447.625,-0.0,372.89263916015625,1.0,283.1499938964844,285.4368591308594,296.6488952636719,298.9365539550781,293.1499938964844,293.1499938964844,283.1499938964844,29207.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560778617858887,1.0,0.0,0.0,3.5997588634490967,3.599781036376953,8.646495075481653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.56640625,0.0,1427.866943359375,1895.4371337890625,0.0,1282.8795166015625,0.8894200921058655,1.0,0.0,3.0,1.0,0.0
17995440,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.9968197345733644,0.2314665466547012,0.2063739001750946,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9751192331314088,0.2126193940639495,0.2007551938295364,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.9966874718666076,0.2302066832780838,0.1604257822036743,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9321475625038148,0.1872254461050033,0.1769402921199798,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8606752753257751,0.1490276902914047,0.6698615550994873,286.1255798339844,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1270446777344,1.0,0.304938793182373,1.0,1.0,0.0,1.0,-1.6976230144500732,1.6976206302642822,2.3404249986924697e-06,1.3066086769104004,1.0,1.0,0.0,32.48472595214844,43.0,34447.625,-0.0,372.89263916015625,1.0,283.1499938964844,285.4368591308594,296.6488952636719,298.9365539550781,293.1499938964844,293.1499938964844,283.1499938964844,29207.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560778617858887,1.0,0.0,0.0,3.5997588634490967,3.599781036376953,8.646495075481653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.56640625,0.0,1427.866943359375,1895.4371337890625,0.0,1282.8795166015625,0.8894200921058655,1.0,0.0,3.0,1.0,0.0
17995500,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.9923762083053588,0.2347278147935867,0.2099708765745163,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.9669619798660278,0.2145897597074508,0.2025689333677292,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.9905853867530824,0.2328469604253769,0.1621876358985901,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.9224321246147156,0.1887890100479126,0.1783882081508636,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.8523718118667603,0.1497804671525955,0.6734932661056519,286.1164245605469,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6156921386719,286.11572265625,1.0,0.3061342239379883,1.0,1.0,0.0,1.0,-1.6944363117218018,1.6944340467453003,2.3319262254517525e-06,1.3040450811386108,1.0,1.0,0.0,33.3568000793457,43.0,34581.58984375,-0.0,377.6077270507813,1.0,283.1499938964844,285.41943359375,296.6412658691406,298.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,29920.23046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613731384277344,1.0,0.0,0.0,3.643396615982056,3.6434195041656494,8.857398370309966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.32763671875,0.0,1480.4266357421875,1895.4371337890625,0.0,1320.278564453125,0.897322952747345,1.0,0.0,3.0,1.0,0.0
17995560,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.9941104650497437,0.2376361042261123,0.2081869095563888,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.974534034729004,0.2163317799568176,0.2043569087982177,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.9969549775123596,0.2349609434604644,0.1637984067201614,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.9309068918228148,0.1902525722980499,0.1798444241285324,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.8580513000488281,0.1505592465400695,0.6768803000450134,286.1329040527344,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6077880859375,286.13653564453125,1.0,0.3098228275775909,1.0,1.0,0.0,1.0,-1.720089077949524,1.720086693763733,2.4003370526770595e-06,1.3242443799972534,1.0,1.0,0.0,33.48712921142578,61.0,35079.09375,-0.0,388.3035278320313,1.0,283.1499938964844,285.4322814941406,296.63604736328125,298.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,30364.935546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663946509361267,1.0,0.0,0.0,3.670372486114502,3.670395851135254,8.989046023089031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.21240234375,0.0,1513.5545654296875,1895.4371337890625,0.0,1356.31494140625,0.9067535996437072,1.0,0.0,3.0,1.0,0.0
