time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995620,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.9579863548278807,0.2412483990192413,0.216555118560791,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.925004243850708,0.2198029160499572,0.2078329622745514,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.9542280435562134,0.2386589795351028,0.1665885746479034,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.8833550214767456,0.1931044310331344,0.1827811002731323,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.8183197379112244,0.1519647687673568,0.6843803524971008,286.1681823730469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58502197265625,286.1700439453125,1.0,0.3209181129932403,1.0,1.0,0.0,1.0,-1.7538889646530151,1.7538864612579346,2.492709654688952e-06,1.3511513471603394,1.0,1.0,0.0,39.35712814331055,79.0,35923.0625,-0.0,424.32427978515625,1.0,283.1499938964844,285.4457397460937,296.6443176269531,299.01092529296875,293.1499938964844,293.1499938964844,283.1499938964844,31511.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676028847694397,1.0,0.0,0.0,3.739005088806152,3.7390291690826416,9.328361443294853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.00830078125,0.0,1600.058349609375,1895.4371337890625,0.0,1426.9576416015625,0.9236047267913818,1.0,0.0,3.0,1.0,0.0
17995680,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.9579863548278807,0.2412483990192413,0.216555118560791,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.925004243850708,0.2198029160499572,0.2078329622745514,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.9542280435562134,0.2386589795351028,0.1665885746479034,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.8833550214767456,0.1931044310331344,0.1827811002731323,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.8183197379112244,0.1519647687673568,0.6843803524971008,286.1681823730469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58502197265625,286.1700439453125,1.0,0.3209181129932403,1.0,1.0,0.0,1.0,-1.7538889646530151,1.7538864612579346,2.492709654688952e-06,1.3511513471603394,1.0,1.0,0.0,39.35712814331055,79.0,35923.0625,-0.0,424.32427978515625,1.0,283.1499938964844,285.4457397460937,296.6443176269531,299.01092529296875,293.1499938964844,293.1499938964844,283.1499938964844,31511.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676028847694397,1.0,0.0,0.0,3.739005088806152,3.7390291690826416,9.328361443294853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.00830078125,0.0,1600.058349609375,1895.4371337890625,0.0,1426.9576416015625,0.9236047267913818,1.0,0.0,3.0,1.0,0.0
17995740,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8900622129440308,0.24605093896389,0.2209658920764923,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.8616422414779663,0.2230865806341171,0.2113806009292602,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8858023285865784,0.2423515021800995,0.1694719195365905,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.8268854022026062,0.1957727819681167,0.1857473403215408,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7628348469734192,0.1531582623720169,0.69184410572052,286.1824035644531,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56756591796875,286.18438720703125,1.0,0.3351727724075317,1.0,1.0,0.0,1.0,-1.7756489515304563,1.775646448135376,2.5530878247082e-06,1.368306040763855,1.0,1.0,0.0,50.086238861083984,97.0,36561.10546875,-0.0,470.7394104003906,1.0,283.1499938964844,285.4452514648437,296.6561889648437,299.0619506835937,293.1499938964844,293.1499938964844,283.1499938964844,32646.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850799322128296,1.0,0.0,0.0,3.805795431137085,3.80582046508789,9.664605613579624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.00634765625,0.0,1687.3458251953125,1895.4371337890625,0.0,1495.0546875,0.9400076270103456,1.0,0.0,3.0,1.0,0.0
17995800,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8900622129440308,0.24605093896389,0.2209658920764923,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.8616422414779663,0.2230865806341171,0.2113806009292602,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8858023285865784,0.2423515021800995,0.1694719195365905,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.8268854022026062,0.1957727819681167,0.1857473403215408,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7628348469734192,0.1531582623720169,0.69184410572052,286.1824035644531,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56756591796875,286.18438720703125,1.0,0.3351727724075317,1.0,1.0,0.0,1.0,-1.7756489515304563,1.775646448135376,2.5530878247082e-06,1.368306040763855,1.0,1.0,0.0,50.086238861083984,97.0,36561.10546875,-0.0,470.7394104003906,1.0,283.1499938964844,285.4452514648437,296.6561889648437,299.0619506835937,293.1499938964844,293.1499938964844,283.1499938964844,32646.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850799322128296,1.0,0.0,0.0,3.805795431137085,3.80582046508789,9.664605613579624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.00634765625,0.0,1687.3458251953125,1895.4371337890625,0.0,1495.0546875,0.9400076270103456,1.0,0.0,3.0,1.0,0.0
17995860,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8436390161514282,0.2505514323711395,0.2255341410636901,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.817625105381012,0.2262093871831894,0.21486496925354,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8389550447463989,0.2459180653095245,0.1723506301641464,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.7825559377670288,0.1982917189598083,0.1886606961488723,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.7226542234420776,0.1542160212993621,0.6991127729415894,286.2023010253906,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.2042541503906,1.0,0.3517518937587738,1.0,1.0,0.0,1.0,-1.8009997606277466,1.8009971380233765,2.6245604658470256e-06,1.388313055038452,1.0,1.0,0.0,63.30198287963867,85.0,37256.51171875,-0.0,527.3112182617188,1.0,283.1499938964844,285.44940185546875,296.6706237792969,299.1173095703125,293.1499938964844,293.1499938964844,283.04998779296875,33777.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935760974884033,1.0,0.0,0.0,3.871136426925659,3.871162176132202,9.999314443120966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.90625,0.0,1775.7559814453125,1895.4371337890625,0.0,1560.4300537109375,0.9550555944442748,1.0,0.0,3.0,1.0,0.0
17995920,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8436390161514282,0.2505514323711395,0.2255341410636901,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.817625105381012,0.2262093871831894,0.21486496925354,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8389550447463989,0.2459180653095245,0.1723506301641464,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.7825559377670288,0.1982917189598083,0.1886606961488723,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.7226542234420776,0.1542160212993621,0.6991127729415894,286.2023010253906,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.2042541503906,1.0,0.3517518937587738,1.0,1.0,0.0,1.0,-1.8009997606277466,1.8009971380233765,2.6245604658470256e-06,1.388313055038452,1.0,1.0,0.0,63.30198287963867,85.0,37256.51171875,-0.0,527.3112182617188,1.0,283.1499938964844,285.44940185546875,296.6706237792969,299.1173095703125,293.1499938964844,293.1499938964844,283.04998779296875,33777.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935760974884033,1.0,0.0,0.0,3.871136426925659,3.871162176132202,9.999314443120966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.90625,0.0,1775.7559814453125,1895.4371337890625,0.0,1560.4300537109375,0.9550555944442748,1.0,0.0,3.0,1.0,0.0
17995980,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.8322323560714722,0.2546484470367431,0.2295091152191162,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.8051294684410095,0.2290487736463546,0.2178365439176559,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.82687908411026,0.2491670250892639,0.1748383939266204,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.7699006795883179,0.2005562633275985,0.1910825669765472,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7101976275444031,0.1550496816635131,0.7041535377502441,286.1498718261719,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1506652832031,1.0,0.3591298460960388,1.0,1.0,0.0,1.0,-1.8212934732437127,1.821290850639344,2.682686499611009e-06,1.4043718576431274,1.0,1.0,0.0,69.13997650146484,73.0,38186.1796875,-0.0,559.0038452148438,1.0,283.0512390136719,285.3763427734375,296.7161560058594,299.2284240722656,293.1499938964844,293.1499938964844,282.75,34729.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022733688354492,1.0,0.0,0.0,3.925278663635254,3.925305128097534,1.028097358357627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.34326171875,0.0,1851.31103515625,1895.4371337890625,0.0,1628.740234375,0.966269075870514,1.0,0.0,3.0,1.0,0.0
17996040,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.8322323560714722,0.2546484470367431,0.2295091152191162,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.8051294684410095,0.2290487736463546,0.2178365439176559,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.82687908411026,0.2491670250892639,0.1748383939266204,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.7699006795883179,0.2005562633275985,0.1910825669765472,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7101976275444031,0.1550496816635131,0.7041535377502441,286.1498718261719,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1506652832031,1.0,0.3591298460960388,1.0,1.0,0.0,1.0,-1.8212934732437127,1.821290850639344,2.682686499611009e-06,1.4043718576431274,1.0,1.0,0.0,69.13997650146484,73.0,38186.1796875,-0.0,559.0038452148438,1.0,283.0512390136719,285.3763427734375,296.7161560058594,299.2284240722656,293.1499938964844,293.1499938964844,282.75,34729.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022733688354492,1.0,0.0,0.0,3.925278663635254,3.925305128097534,1.028097358357627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.34326171875,0.0,1851.31103515625,1895.4371337890625,0.0,1628.740234375,0.966269075870514,1.0,0.0,3.0,1.0,0.0
17996100,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.8330061435699463,0.2564410865306854,0.2312492281198501,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.80547034740448,0.2302837669849395,0.2191052138805389,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8272719383239746,0.2505746781826019,0.1759078204631805,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.7700800895690918,0.2015250772237777,0.1920907199382782,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.7096468806266785,0.1553277671337127,0.7057832479476929,286.0162353515625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5225524902344,285.9981689453125,1.0,0.3605515658855438,1.0,1.0,0.0,1.0,-1.8293602466583248,1.829357624053955,2.706003897401388e-06,1.4107564687728882,1.0,1.0,0.0,69.75926971435547,73.0,39380.203125,-0.0,566.4862670898438,1.0,282.7922058105469,285.1974182128906,296.7917785644531,299.4395446777344,293.1499938964844,293.1499938964844,282.75,35017.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073867917060852,1.0,0.0,0.0,3.941539287567138,3.941565990447998,1.0366328524469282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.48193359375,0.0,1874.4140625,1895.4371337890625,0.0,1669.52880859375,0.9701374173164368,1.0,0.0,3.0,1.0,0.0
17996160,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8362118005752563,0.2579814195632934,0.2326950430870056,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8084083199501038,0.2313255667686462,0.2201412171125412,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8301079273223877,0.2517613768577575,0.1767800599336624,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.7727335691452026,0.2023206800222396,0.1928875297307968,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.7113771438598633,0.1554536968469619,0.7065327167510986,285.9520568847656,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106811523437,285.951416015625,1.0,0.3607233166694641,1.0,1.0,0.0,1.0,-1.8352468013763428,1.835244059562683,2.723113766478491e-06,1.415429711341858,1.0,1.0,0.0,69.3277816772461,61.0,39627.9765625,-0.0,569.2223510742188,1.0,282.7536315917969,285.1500549316406,296.8063049316406,299.4271850585937,293.1499938964844,293.1499938964844,282.45001220703125,35240.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121712565422058,1.0,0.0,0.0,3.954057931900024,3.954084873199463,1.0432281669636725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.93701171875,0.0,1892.33056640625,1895.4371337890625,0.0,1708.0985107421875,0.9731155037879944,1.0,0.0,3.0,1.0,0.0
17996220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.8494916558265686,0.2606655359268188,0.2350815534591674,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8206359148025513,0.2330555915832519,0.2217453420162201,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8424761295318604,0.253750741481781,0.1781512349843979,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7847893834114075,0.2035915553569793,0.1940491199493408,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.720429003238678,0.1554122269153595,0.7061291933059692,285.7503662109375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.7489929199219,1.0,0.3581884205341339,1.0,1.0,0.0,1.0,-1.8425989151000977,1.842596173286438,2.7445857995189726e-06,1.4212754964828491,1.0,1.0,0.0,65.95455169677734,49.0,40938.00390625,-0.0,563.7662963867188,1.0,282.457275390625,284.9234619140625,296.8624572753906,299.5724792480469,293.1499938964844,293.1499938964844,282.1499938964844,35547.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224383354187012,1.0,0.0,0.0,3.9712493419647217,3.9712765216827393,1.0523194760025945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.5673828125,0.0,1917.1207275390625,1895.4371337890625,0.0,1792.1298828125,0.977204978466034,1.0,0.0,3.0,1.0,0.0
17996280,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.8494916558265686,0.2606655359268188,0.2350815534591674,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8206359148025513,0.2330555915832519,0.2217453420162201,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8424761295318604,0.253750741481781,0.1781512349843979,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7847893834114075,0.2035915553569793,0.1940491199493408,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.720429003238678,0.1554122269153595,0.7061291933059692,285.7503662109375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.7489929199219,1.0,0.3581884205341339,1.0,1.0,0.0,1.0,-1.8425989151000977,1.842596173286438,2.7445857995189726e-06,1.4212754964828491,1.0,1.0,0.0,65.95455169677734,49.0,40938.00390625,-0.0,563.7662963867188,1.0,282.457275390625,284.9234619140625,296.8624572753906,299.5724792480469,293.1499938964844,293.1499938964844,282.1499938964844,35547.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224383354187012,1.0,0.0,0.0,3.9712493419647217,3.9712765216827393,1.0523194760025945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.5673828125,0.0,1917.1207275390625,1895.4371337890625,0.0,1792.1298828125,0.977204978466034,1.0,0.0,3.0,1.0,0.0
17996340,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.8729709982872009,0.2629753947257995,0.237003892660141,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8412820100784302,0.2344314306974411,0.2228849977254867,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.8646799921989441,0.2553587257862091,0.1791592538356781,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8061248064041138,0.2045404464006424,0.1947792470455169,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.7364891171455383,0.1550764441490173,0.7038070559501648,285.54034423828125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46002197265625,285.5383605957031,1.0,0.3527131378650665,1.0,1.0,0.0,1.0,-1.8455770015716555,1.845574259757996,2.7533383217814844e-06,1.4236631393432615,1.0,1.0,0.0,60.05172348022461,37.0,42166.24609375,0.0,547.2866821289062,1.0,282.1566467285156,284.6902160644531,296.90155029296875,299.6927490234375,293.1499938964844,293.1499938964844,281.8500061035156,35730.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327020168304443,1.0,0.0,0.0,3.981473445892334,3.98150086402893,1.0577448392723454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.38037109375,0.0,1931.9659423828125,1895.4371337890625,0.0,1877.763427734375,0.97963684797287,1.0,0.0,3.0,1.0,0.0
17996400,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.8729709982872009,0.2629753947257995,0.237003892660141,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8412820100784302,0.2344314306974411,0.2228849977254867,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.8646799921989441,0.2553587257862091,0.1791592538356781,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8061248064041138,0.2045404464006424,0.1947792470455169,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.7364891171455383,0.1550764441490173,0.7038070559501648,285.54034423828125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46002197265625,285.5383605957031,1.0,0.3527131378650665,1.0,1.0,0.0,1.0,-1.8455770015716555,1.845574259757996,2.7533383217814844e-06,1.4236631393432615,1.0,1.0,0.0,60.05172348022461,37.0,42166.24609375,0.0,547.2866821289062,1.0,282.1566467285156,284.6902160644531,296.90155029296875,299.6927490234375,293.1499938964844,293.1499938964844,281.8500061035156,35730.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327020168304443,1.0,0.0,0.0,3.981473445892334,3.98150086402893,1.0577448392723454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.38037109375,0.0,1931.9659423828125,1895.4371337890625,0.0,1877.763427734375,0.97963684797287,1.0,0.0,3.0,1.0,0.0
17996460,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.8990353941917419,0.2644736468791961,0.2382254302501678,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.8644573092460632,0.2352619469165802,0.2235198765993118,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8897027969360352,0.2563398480415344,0.1797409802675247,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.8277249336242676,0.2050776332616806,0.1951279640197754,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.7547376751899719,0.1546762138605117,0.7012165784835815,285.3423156738281,284.95001220703125,295.3974304199219,293.432861328125,295.3955078125,297.44110107421875,285.3363037109375,1.0,0.3472361862659454,1.0,1.0,0.0,1.0,-1.84581458568573,1.8458118438720703,2.754070237642736e-06,1.423877835273743,1.0,1.0,0.0,54.49633407592773,37.0,43270.03515625,0.0,529.9903564453125,1.0,281.86688232421875,284.4678039550781,296.9429931640625,299.8224792480469,293.1499938964844,293.1499938964844,281.8500061035156,35817.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404394745826721,1.0,0.0,0.0,3.986291885375977,3.986319303512573,1.0603065447867266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.40673828125,0.0,1938.9886474609373,1895.4371337890625,0.0,1943.3267822265625,0.9807828664779664,1.0,0.0,3.0,1.0,0.0
17996520,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.9102449417114258,0.2649754285812378,0.2385749816894531,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.8744703531265259,0.2355265319347381,0.2236800491809845,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.9002987146377563,0.2566589117050171,0.1798927187919616,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8365311026573181,0.2052450478076934,0.1951971501111984,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.762713611125946,0.1545217186212539,0.700120747089386,285.3273010253906,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.324951171875,1.0,0.3451214730739593,1.0,1.0,0.0,1.0,-1.845376253128052,1.845373511314392,2.7527942165761488e-06,1.4235363006591797,1.0,1.0,0.0,52.42902755737305,25.0,43323.453125,0.0,523.198486328125,1.0,281.8565979003906,284.455810546875,296.9295654296875,299.7952575683594,293.1499938964844,293.1499938964844,281.54998779296875,35839.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427417039871216,1.0,0.0,0.0,3.9875431060791016,3.987570285797119,1.0609722949084244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.10400390625,0.0,1940.8150634765625,1895.4371337890625,0.0,1962.9931640625,0.9810804724693298,1.0,0.0,3.0,1.0,0.0
17996580,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.972445011138916,0.2666835784912109,0.2398461252450943,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9315626621246338,0.2363703697919845,0.2241942584514618,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9616901874542236,0.2576929628849029,0.1804068982601165,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8860710263252258,0.2057426124811172,0.1953735202550888,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8073532581329346,0.1537872850894928,0.6954042315483093,285.1109619140625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101257324219,285.1089782714844,1.0,0.3359801173210144,1.0,1.0,0.0,1.0,-1.8426872491836548,1.8426845073699951,2.744972334767226e-06,1.4214398860931396,1.0,1.0,0.0,43.67454147338867,28.0,44424.6015625,0.0,493.92584228515625,1.0,281.55718994140625,284.2201232910156,296.9521179199219,299.88531494140625,293.1499938964844,293.1499938964844,281.25,35904.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524622678756714,1.0,0.0,0.0,3.991163969039917,3.9911913871765137,1.062899968928832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.318359375,0.0,1946.1068115234373,1895.4371337890625,0.0,2046.7906494140625,0.9819416403770448,1.0,0.0,3.0,1.0,0.0
17996640,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.972445011138916,0.2666835784912109,0.2398461252450943,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9315626621246338,0.2363703697919845,0.2241942584514618,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9616901874542236,0.2576929628849029,0.1804068982601165,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8860710263252258,0.2057426124811172,0.1953735202550888,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8073532581329346,0.1537872850894928,0.6954042315483093,285.1109619140625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101257324219,285.1089782714844,1.0,0.3359801173210144,1.0,1.0,0.0,1.0,-1.8426872491836548,1.8426845073699951,2.744972334767226e-06,1.4214398860931396,1.0,1.0,0.0,43.67454147338867,28.0,44424.6015625,0.0,493.92584228515625,1.0,281.55718994140625,284.2201232910156,296.9521179199219,299.88531494140625,293.1499938964844,293.1499938964844,281.25,35904.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524622678756714,1.0,0.0,0.0,3.991163969039917,3.9911913871765137,1.062899968928832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.318359375,0.0,1946.1068115234373,1895.4371337890625,0.0,2046.7906494140625,0.9819416403770448,1.0,0.0,3.0,1.0,0.0
17996700,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9945964813232422,0.2674721181392669,0.240479364991188,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9589338302612304,0.2367280721664428,0.2244446724653244,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9854543805122375,0.2581475377082824,0.1806617379188537,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9100483655929564,0.2059423476457595,0.1954689770936966,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8263753056526184,0.1533772349357605,0.6931009292602539,284.9587707519531,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3984680175781,284.9397888183594,1.0,0.333099752664566,1.0,1.0,0.0,1.0,-1.8414021730422967,1.8413994312286377,2.7412036160967546e-06,1.4204121828079224,0.9900239706039428,0.9900239706039428,0.0,40.68735122680664,28.0,45420.87890625,0.0,483.7183227539063,1.0,281.2918701171875,284.02899169921875,296.9894104003906,300.0375366210937,293.1499938964844,293.1499938964844,281.25,36016.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574145793914795,1.0,0.0,0.0,3.9914028644561768,3.991430282592773,1.0630272981870803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.55029296875,0.0,1947.3389892578125,1895.4371337890625,0.0,2089.93408203125,0.981937289237976,1.0,0.0,3.0,1.0,0.0
17996760,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.997698187828064,0.2685175240039825,0.2355474382638931,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9701509475708008,0.2369854301214218,0.2246667891740799,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9945549964904784,0.2584773600101471,0.1808696091175079,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9218348264694214,0.2060535550117492,0.1955508589744568,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8341366648674011,0.1528916358947754,0.6908078193664551,284.9017028808594,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3872375488281,284.9013366699219,1.0,0.3307178020477295,1.0,1.0,0.0,1.0,-1.833520531654358,1.8335177898406985,2.7183898509974824e-06,1.4142816066741943,0.9413323402404784,0.9413323402404784,0.0,39.3470344543457,46.0,45269.91796875,0.0,474.3836669921875,1.0,281.25592041015625,283.9986572265625,296.97125244140625,299.9645080566406,293.1499938964844,293.1499938964844,280.95001220703125,37960.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617542147636414,1.0,0.0,0.0,3.9439523220062256,3.9439797401428223,1.0379026207374409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.83056640625,0.0,1901.3043212890625,1895.4371337890625,0.0,2127.97705078125,0.972102165222168,1.0,0.0,3.0,1.0,0.0
17996820,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9980678558349608,0.2707239389419555,0.2434167712926864,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.960837185382843,0.2376420199871063,0.2252581566572189,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9872116446495056,0.259348601102829,0.1814481914043426,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.911422848701477,0.206403762102127,0.1958611458539962,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8246193528175354,0.1520461440086364,0.6869585514068604,284.8552551269531,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695068359375,284.8699035644531,1.0,0.3335303962230682,1.0,1.0,0.0,1.0,-1.8401793241500848,1.8401765823364256,2.737396471275133e-06,1.4192694425582886,0.8297094702720642,0.8297094702720642,0.0,40.579532623291016,64.0,45605.8203125,0.0,482.524658203125,1.0,280.95660400390625,283.976806640625,296.96368408203125,299.9688415527344,293.1499938964844,293.1499938964844,281.25,44260.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701331973075867,1.0,0.0,0.0,3.5975019931793213,3.597527027130127,8.635657309241651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.466796875,0.0,1536.4632568359375,1895.4371337890625,0.0,2202.021240234375,0.9014251232147216,1.0,0.0,3.0,1.0,0.0
17996880,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9980678558349608,0.2707239389419555,0.2434167712926864,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.960837185382843,0.2376420199871063,0.2252581566572189,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9872116446495056,0.259348601102829,0.1814481914043426,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.911422848701477,0.206403762102127,0.1958611458539962,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8246193528175354,0.1520461440086364,0.6869585514068604,284.8552551269531,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695068359375,284.8699035644531,1.0,0.3335303962230682,1.0,1.0,0.0,1.0,-1.8401793241500848,1.8401765823364256,2.737396471275133e-06,1.4192694425582886,0.8297094702720642,0.8297094702720642,0.0,40.579532623291016,64.0,45605.8203125,0.0,482.524658203125,1.0,280.95660400390625,283.976806640625,296.96368408203125,299.9688415527344,293.1499938964844,293.1499938964844,281.25,44260.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701331973075867,1.0,0.0,0.0,3.5975019931793213,3.597527027130127,8.635657309241651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.466796875,0.0,1536.4632568359375,1895.4371337890625,0.0,2202.021240234375,0.9014251232147216,1.0,0.0,3.0,1.0,0.0
17996940,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9749333262443542,0.2717349827289581,0.2442730367183685,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9307679533958436,0.2384810596704483,0.2259933203458786,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9614368677139282,0.2604051232337951,0.1821150928735733,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8845790028572083,0.2070133537054062,0.1964033246040344,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8009282350540161,0.1518854647874832,0.6862700581550598,285.0379333496094,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623352050781,285.0475158691406,1.0,0.3375293016433716,1.0,1.0,0.0,1.0,-1.8424748182296755,1.842472076416016,2.744109224295244e-06,1.4210935831069946,0.9505271911621094,0.9505271911621094,0.0,44.09381866455078,64.0,45262.9140625,0.0,495.1038208007813,1.0,281.2109069824219,284.152099609375,296.8605651855469,299.7498779296875,293.1499938964844,293.1499938964844,281.25,34646.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726268172264099,1.0,0.0,0.0,3.669868230819702,3.669892072677612,8.98657560810534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.7109375,0.0,1545.2012939453125,1895.4371337890625,0.0,2224.199951171875,0.9112935066223145,1.0,0.0,3.0,1.0,0.0
17997000,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9524441957473756,0.2728460133075714,0.2453052997589111,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9065030217170716,0.2392710596323013,0.2268357276916504,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.93736332654953,0.2613616585731506,0.1828598976135254,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8640360236167908,0.2076136767864227,0.1970681399106979,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7812908291816711,0.1518721729516983,0.6866645812988281,285.05084228515625,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.359375,285.0487365722656,1.0,0.3416815996170044,1.0,1.0,0.0,1.0,-1.846890568733216,1.846887707710266,2.7569196845433908e-06,1.4245076179504397,0.9884026050567628,0.9884026050567628,0.0,47.545257568359375,82.0,45544.33984375,0.0,508.8629150390625,1.0,281.24298095703125,284.1430969238281,296.8494873046875,299.7859802246094,293.1499938964844,293.1499938964844,280.95001220703125,32630.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745991349220276,1.0,0.0,0.0,3.756161212921143,3.75618577003479,9.4141637418943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.771484375,0.0,1628.57568359375,1895.4371337890625,0.0,2241.786865234375,0.9268059134483336,1.0,0.0,3.0,1.0,0.0
17997060,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8944867849349976,0.2744400203227997,0.2473821938037872,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8558490872383118,0.2403957992792129,0.2285160571336746,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8813337087631226,0.2626568078994751,0.1842610388994217,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8185237050056458,0.2083998918533325,0.1984028667211532,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7375712394714355,0.1514249593019485,0.6872608661651611,284.8887023925781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456420898437,284.8953857421875,1.0,0.3534438908100128,1.0,1.0,0.0,1.0,-1.8554065227508545,1.8554037809371948,2.781807552310056e-06,1.431152582168579,0.8716332316398621,0.8716332316398621,0.0,58.21533203125,100.0,46489.5390625,0.0,548.2579345703125,1.0,280.9564208984375,283.98004150390625,296.94256591796875,299.9822692871094,293.1499938964844,293.1499938964844,281.25,39118.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808829545974731,1.0,0.0,0.0,3.6683332920074463,3.668358087539673,8.979060339697753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.20849609375,0.0,1577.113525390625,1895.4371337890625,0.0,2298.071533203125,0.9114654660224916,1.0,0.0,3.0,1.0,0.0
17997120,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8944867849349976,0.2744400203227997,0.2473821938037872,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8558490872383118,0.2403957992792129,0.2285160571336746,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8813337087631226,0.2626568078994751,0.1842610388994217,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8185237050056458,0.2083998918533325,0.1984028667211532,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7375712394714355,0.1514249593019485,0.6872608661651611,284.8887023925781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456420898437,284.8953857421875,1.0,0.3534438908100128,1.0,1.0,0.0,1.0,-1.8554065227508545,1.8554037809371948,2.781807552310056e-06,1.431152582168579,0.8716332316398621,0.8716332316398621,0.0,58.21533203125,100.0,46489.5390625,0.0,548.2579345703125,1.0,280.9564208984375,283.98004150390625,296.94256591796875,299.9822692871094,293.1499938964844,293.1499938964844,281.25,39118.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808829545974731,1.0,0.0,0.0,3.6683332920074463,3.668358087539673,8.979060339697753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.20849609375,0.0,1577.113525390625,1895.4371337890625,0.0,2298.071533203125,0.9114654660224916,1.0,0.0,3.0,1.0,0.0
17997180,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8510226607322693,0.2768188416957855,0.2497258782386779,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8162150382995605,0.2418865859508514,0.2302649468183517,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8389632105827332,0.2644265592098236,0.1857186555862426,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7779636383056641,0.2095040380954742,0.1998077929019928,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7010648250579834,0.1511993259191513,0.6881310939788818,285.0762634277344,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0755920410156,1.0,0.3674173057079315,1.0,1.0,0.0,1.0,-1.8647987842559808,1.864795923233032,2.8092470074625453e-06,1.4383642673492432,1.0,1.0,0.0,71.4744873046875,88.0,46371.5,0.0,596.856689453125,1.0,281.2431945800781,284.1537170410156,296.87322998046875,299.8514404296875,293.1499938964844,293.1499938964844,280.95001220703125,32654.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842040061950684,1.0,0.0,0.0,3.808192729949951,3.808217763900757,9.676786021373118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.873046875,0.0,1690.2723388671875,1895.4371337890625,0.0,2327.96630859375,0.938217282295227,1.0,0.0,3.0,1.0,0.0
17997240,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8510226607322693,0.2768188416957855,0.2497258782386779,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8162150382995605,0.2418865859508514,0.2302649468183517,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8389632105827332,0.2644265592098236,0.1857186555862426,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7779636383056641,0.2095040380954742,0.1998077929019928,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7010648250579834,0.1511993259191513,0.6881310939788818,285.0762634277344,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0755920410156,1.0,0.3674173057079315,1.0,1.0,0.0,1.0,-1.8647987842559808,1.864795923233032,2.8092470074625453e-06,1.4383642673492432,1.0,1.0,0.0,71.4744873046875,88.0,46371.5,0.0,596.856689453125,1.0,281.2431945800781,284.1537170410156,296.87322998046875,299.8514404296875,293.1499938964844,293.1499938964844,280.95001220703125,32654.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842040061950684,1.0,0.0,0.0,3.808192729949951,3.808217763900757,9.676786021373118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.873046875,0.0,1690.2723388671875,1895.4371337890625,0.0,2327.96630859375,0.938217282295227,1.0,0.0,3.0,1.0,0.0
17997300,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8426289558410645,0.2777322828769684,0.250887781381607,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.807767927646637,0.2424965798854828,0.2311073988676071,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.830659806728363,0.2651180028915405,0.1864251792430877,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7695105075836182,0.2099445760250091,0.200472816824913,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6923267841339111,0.1510206460952758,0.6883630156517029,284.9330444335937,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33367919921875,284.914306640625,1.0,0.370773583650589,1.0,1.0,0.0,1.0,-1.8691356182098389,1.8691327571868896,2.822065425789333e-06,1.4417630434036257,0.9508721232414246,0.9508721232414246,0.0,75.13676452636719,88.0,47496.09765625,0.0,611.6282348632812,1.0,280.9934997558594,283.9686889648437,296.9602355957031,300.0946350097656,293.1499938964844,293.1499938964844,280.95001220703125,34291.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787021279335022,1.0,0.0,0.0,3.8380887508392334,3.838114261627197,9.82931624093908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.16796875,0.0,1739.2274169921875,1895.4371337890625,0.0,2353.403564453125,0.9453080296516418,1.0,0.0,3.0,1.0,0.0
17997360,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8387136459350586,0.2782884240150451,0.2515669167041778,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8035813570022583,0.2428631633520126,0.2316128462553024,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8267253041267395,0.265519231557846,0.1868325024843216,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.76549232006073,0.2101720571517944,0.2008367627859115,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6877044439315796,0.1506722867488861,0.6874462366104126,284.8901062011719,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3259582519531,284.8934936523437,1.0,0.3724559545516968,1.0,1.0,0.0,1.0,-1.8703864812850952,1.870383620262146,2.825740921252873e-06,1.4427231550216677,0.9049466848373412,0.9049466848373412,0.0,77.00493621826172,76.0,47460.87890625,0.0,618.4859619140625,1.0,280.9562072753906,283.9563903808594,296.98541259765625,300.0819702148437,293.1499938964844,293.1499938964844,280.6499938964844,37700.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896225452423096,1.0,0.0,0.0,3.776989936828613,3.777015447616577,9.5188596560547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.3427734375,0.0,1692.2633056640625,1895.4371337890625,0.0,2376.950439453125,0.9343935251235962,1.0,0.0,3.0,1.0,0.0
17997420,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8400700688362122,0.2794481515884399,0.2525428235530853,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8046653866767883,0.2435390055179596,0.2322336435317993,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.827760636806488,0.2662979364395141,0.1873499453067779,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7662798166275024,0.2105756103992462,0.2012026309967041,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6867826581001282,0.1499074846506118,0.6839987635612488,284.8681640625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8804931640625,1.0,0.3718577623367309,1.0,1.0,0.0,1.0,-1.8692262172698968,1.869223356246948,2.822165015459177e-06,1.4417122602462769,0.8135155439376831,0.8135155439376831,0.0,76.83885192871094,64.0,47664.60546875,0.0,617.1096801757812,1.0,280.6578063964844,283.95050048828125,297.0299072265625,300.1537780761719,293.1499938964844,293.1499938964844,280.95001220703125,43353.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950941324234009,1.0,0.0,0.0,3.45256781578064,3.452591180801392,7.953856311360141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.6953125,0.0,1376.4498291015625,1895.4371337890625,0.0,2426.659423828125,0.8691553473472595,1.0,0.0,3.0,1.0,0.0
