time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997480,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8400700688362122,0.2794481515884399,0.2525428235530853,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8046653866767883,0.2435390055179596,0.2322336435317993,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.827760636806488,0.2662979364395141,0.1873499453067779,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7662798166275024,0.2105756103992462,0.2012026309967041,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6867826581001282,0.1499074846506118,0.6839987635612488,284.8681640625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8804931640625,1.0,0.3718577623367309,1.0,1.0,0.0,1.0,-1.8692262172698968,1.869223356246948,2.822165015459177e-06,1.4417122602462769,0.8135155439376831,0.8135155439376831,0.0,76.83885192871094,64.0,47664.60546875,0.0,617.1096801757812,1.0,280.6578063964844,283.95050048828125,297.0299072265625,300.1537780761719,293.1499938964844,293.1499938964844,280.95001220703125,43353.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950941324234009,1.0,0.0,0.0,3.45256781578064,3.452591180801392,7.953856311360141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.6953125,0.0,1376.4498291015625,1895.4371337890625,0.0,2426.659423828125,0.8691553473472595,1.0,0.0,3.0,1.0,0.0
17997540,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8543153405189514,0.2818788290023803,0.2542919814586639,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179587721824646,0.2450355440378189,0.233265683054924,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.840950608253479,0.268070638179779,0.1882835328578949,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7790993452072144,0.211714282631874,0.2019151747226715,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6971576809883118,0.1497254222631454,0.6815880537033081,285.0289611816406,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090209960937,285.0257873535156,1.0,0.3676871061325073,1.0,1.0,0.0,1.0,-1.8716436624526973,1.8716408014297483,2.829134245985188e-06,1.4434689283370972,0.9449629187583924,0.9449629187583924,0.0,72.23158264160156,52.0,47618.56640625,0.0,604.1941528320312,1.0,280.94158935546875,284.0847473144531,296.9519348144531,300.0097961425781,293.1499938964844,293.1499938964844,280.6499938964844,32471.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973167896270752,1.0,0.0,0.0,3.624132871627808,3.624155998229981,8.763983032622491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.97119140625,0.0,1478.36376953125,1895.4371337890625,0.0,2446.919189453125,0.8968692421913147,1.0,0.0,3.0,1.0,0.0
17997600,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8543153405189514,0.2818788290023803,0.2542919814586639,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179587721824646,0.2450355440378189,0.233265683054924,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.840950608253479,0.268070638179779,0.1882835328578949,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7790993452072144,0.211714282631874,0.2019151747226715,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6971576809883118,0.1497254222631454,0.6815880537033081,285.0289611816406,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090209960937,285.0257873535156,1.0,0.3676871061325073,1.0,1.0,0.0,1.0,-1.8716436624526973,1.8716408014297483,2.829134245985188e-06,1.4434689283370972,0.9449629187583924,0.9449629187583924,0.0,72.23158264160156,52.0,47618.56640625,0.0,604.1941528320312,1.0,280.94158935546875,284.0847473144531,296.9519348144531,300.0097961425781,293.1499938964844,293.1499938964844,280.6499938964844,32471.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973167896270752,1.0,0.0,0.0,3.624132871627808,3.624155998229981,8.763983032622491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.97119140625,0.0,1478.36376953125,1895.4371337890625,0.0,2446.919189453125,0.8968692421913147,1.0,0.0,3.0,1.0,0.0
17997660,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8779422640800476,0.2833265960216522,0.2556045055389404,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8387364745140076,0.2460412830114364,0.2341146916151046,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8631690740585327,0.2691669464111328,0.1890067905187606,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8006349205970764,0.2124513089656829,0.2024856805801391,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7150123119354248,0.1493075639009475,0.6789191365242004,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9022521972656,1.0,0.3611457645893097,1.0,1.0,0.0,1.0,-1.8725923299789429,1.8725894689559937,2.8319573175394908e-06,1.444219946861267,0.835893988609314,0.835893988609314,0.0,65.31334686279297,40.0,48246.83984375,0.0,582.8212890625,1.0,280.65771484375,283.9593505859375,297.05291748046875,300.2012939453125,293.1499938964844,293.1499938964844,280.95001220703125,39922.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014313578605652,1.0,0.0,0.0,3.486448049545288,3.486471176147461,8.110725389087747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.408203125,0.0,1386.738525390625,1895.4371337890625,0.0,2484.51904296875,0.8723552823066711,1.0,0.0,3.0,1.0,0.0
17997720,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8779422640800476,0.2833265960216522,0.2556045055389404,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8387364745140076,0.2460412830114364,0.2341146916151046,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8631690740585327,0.2691669464111328,0.1890067905187606,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8006349205970764,0.2124513089656829,0.2024856805801391,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7150123119354248,0.1493075639009475,0.6789191365242004,284.89385986328125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9022521972656,1.0,0.3611457645893097,1.0,1.0,0.0,1.0,-1.8725923299789429,1.8725894689559937,2.8319573175394908e-06,1.444219946861267,0.835893988609314,0.835893988609314,0.0,65.31334686279297,40.0,48246.83984375,0.0,582.8212890625,1.0,280.65771484375,283.9593505859375,297.05291748046875,300.2012939453125,293.1499938964844,293.1499938964844,280.95001220703125,39922.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014313578605652,1.0,0.0,0.0,3.486448049545288,3.486471176147461,8.110725389087747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.408203125,0.0,1386.738525390625,1895.4371337890625,0.0,2484.51904296875,0.8723552823066711,1.0,0.0,3.0,1.0,0.0
17997780,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9162254929542542,0.2855659425258636,0.2570390701293945,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8721554279327393,0.2475064545869827,0.2349856942892074,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.899156391620636,0.2708458006381988,0.1897733062505722,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8319494128227234,0.2135982364416122,0.2030744552612304,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7405030131340027,0.1491943746805191,0.6762160658836365,285.04443359375,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981262207031,285.0402526855469,1.0,0.3529369831085205,1.0,1.0,0.0,1.0,-1.8737387657165527,1.8737359046936035,2.8352897061267868e-06,1.4450688362121582,0.9732807874679564,0.9732807874679564,0.0,56.66302490234375,28.0,48196.1171875,0.0,556.0416259765625,1.0,280.9421691894531,284.08758544921875,297.0015869140625,300.09039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31662.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028851747512817,1.0,0.0,0.0,3.666755437850952,3.666778802871704,8.971337024377135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.900390625,0.0,1519.288818359375,1895.4371337890625,0.0,2497.833251953125,0.9058233499526978,1.0,0.0,3.0,1.0,0.0
17997840,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9162254929542542,0.2855659425258636,0.2570390701293945,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8721554279327393,0.2475064545869827,0.2349856942892074,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.899156391620636,0.2708458006381988,0.1897733062505722,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8319494128227234,0.2135982364416122,0.2030744552612304,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7405030131340027,0.1491943746805191,0.6762160658836365,285.04443359375,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981262207031,285.0402526855469,1.0,0.3529369831085205,1.0,1.0,0.0,1.0,-1.8737387657165527,1.8737359046936035,2.8352897061267868e-06,1.4450688362121582,0.9732807874679564,0.9732807874679564,0.0,56.66302490234375,28.0,48196.1171875,0.0,556.0416259765625,1.0,280.9421691894531,284.08758544921875,297.0015869140625,300.09039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31662.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028851747512817,1.0,0.0,0.0,3.666755437850952,3.666778802871704,8.971337024377135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.900390625,0.0,1519.288818359375,1895.4371337890625,0.0,2497.833251953125,0.9058233499526978,1.0,0.0,3.0,1.0,0.0
17997900,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9452438950538636,0.2863325476646423,0.257775068283081,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8962767124176025,0.2480686604976654,0.2354628145694732,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9262142777442932,0.2714472711086273,0.1901821345090866,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.85321044921875,0.2140326797962188,0.2034114748239517,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7587974071502686,0.1490599066019058,0.6750924587249756,284.8899841308594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29510498046875,284.8735046386719,1.0,0.3484188318252563,1.0,1.0,0.0,1.0,-1.8747444152832031,1.874741554260254,2.838323553078226e-06,1.445892095565796,0.8799888491630554,0.8799888491630554,0.0,51.90309524536133,28.0,49126.4375,0.0,541.5491943359375,1.0,280.6967468261719,283.90380859375,297.09112548828125,300.331298828125,293.1499938964844,293.1499938964844,280.6499938964844,35402.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047837615013123,1.0,0.0,0.0,3.6767523288726807,3.676776647567749,9.020322409014624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.1396484375,0.0,1558.63037109375,1895.4371337890625,0.0,2515.241943359375,0.9086317420005798,1.0,0.0,3.0,1.0,0.0
17997960,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.975737452507019,0.2868212759494781,0.2581028342247009,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.926988959312439,0.2484367340803146,0.235681727528572,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.958695650100708,0.2718215882778168,0.1903521716594696,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8795280456542969,0.2142969220876693,0.2035261243581771,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7815004587173462,0.1487902402877807,0.6732093691825867,284.8826599121094,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.8902587890625,1.0,0.3435862362384796,1.0,1.0,0.0,1.0,-1.8734835386276243,1.8734806776046755,2.834616680047475e-06,1.4449297189712524,0.8488307595252991,0.8488307595252991,0.0,47.17044448852539,31.0,48892.99609375,0.0,525.5818481445312,1.0,280.65740966796875,283.9344177246094,297.1151733398437,300.3027038574219,293.1499938964844,293.1499938964844,280.95001220703125,39502.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064234256744385,1.0,0.0,0.0,3.559331178665161,3.559354782104492,8.453373538941378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.09521484375,0.0,1460.168212890625,1895.4371337890625,0.0,2530.29638671875,0.8876749277114868,1.0,0.0,3.0,1.0,0.0
17998020,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.289725512266159,0.2568503618240356,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9618443846702576,0.2497934401035308,0.2366407066583633,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9887933731079102,0.2733606398105621,0.1911585330963134,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9099313020706176,0.2153647541999817,0.2042336463928222,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8064806461334229,0.1486353427171707,0.6712550520896912,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.0288391113281,1.0,0.3381333947181701,1.0,1.0,0.0,1.0,-1.8613765239715576,1.861373782157898,2.7988323836325435e-06,1.435447096824646,0.9839096665382384,0.9839096665382384,0.0,42.7972412109375,49.0,48554.5234375,0.0,506.55218505859375,1.0,280.942626953125,284.06689453125,297.068359375,300.1887512207031,293.1499938964844,293.1499938964844,280.6499938964844,31939.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073777556419373,1.0,0.0,0.0,3.721065044403076,3.7210888862609854,9.239060432264524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.970703125,0.0,1582.707275390625,1895.4371337890625,0.0,2539.066162109375,0.9183504581451416,1.0,0.0,3.0,1.0,0.0
17998080,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.289725512266159,0.2568503618240356,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9618443846702576,0.2497934401035308,0.2366407066583633,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9887933731079102,0.2733606398105621,0.1911585330963134,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9099313020706176,0.2153647541999817,0.2042336463928222,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8064806461334229,0.1486353427171707,0.6712550520896912,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.0288391113281,1.0,0.3381333947181701,1.0,1.0,0.0,1.0,-1.8613765239715576,1.861373782157898,2.7988323836325435e-06,1.435447096824646,0.9839096665382384,0.9839096665382384,0.0,42.7972412109375,49.0,48554.5234375,0.0,506.55218505859375,1.0,280.942626953125,284.06689453125,297.068359375,300.1887512207031,293.1499938964844,293.1499938964844,280.6499938964844,31939.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073777556419373,1.0,0.0,0.0,3.721065044403076,3.7210888862609854,9.239060432264524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.970703125,0.0,1582.707275390625,1895.4371337890625,0.0,2539.066162109375,0.9183504581451416,1.0,0.0,3.0,1.0,0.0
17998140,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.2917196452617645,0.2534390985965729,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9669777154922484,0.2503877282142639,0.2373525500297546,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9928666353225708,0.2739474177360534,0.1917105764150619,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9152143001556396,0.2158202230930328,0.2047898024320602,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8096633553504944,0.1484234482049942,0.6706423163414001,284.85870361328125,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.289794921875,284.8552551269531,1.0,0.339323490858078,1.0,1.0,0.0,1.0,-1.869625687599182,1.869622826576233,2.8227796065039e-06,1.4416147470474243,0.8644310235977173,0.8644310235977173,0.0,42.49389266967773,49.0,49481.39453125,0.0,508.15960693359375,1.0,280.6767272949219,283.8837585449219,297.16961669921875,300.4198303222656,293.1499938964844,293.1499938964844,280.6499938964844,37812.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094319701194763,1.0,0.0,0.0,3.6869165897369385,3.686941146850586,9.070263331523164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.9580078125,0.0,1588.3306884765625,1895.4371337890625,0.0,2557.963134765625,0.912640392780304,1.0,0.0,3.0,1.0,0.0
17998200,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.2920808792114258,0.2584953308105469,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9611695408821106,0.250628113746643,0.237617552280426,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9881904125213624,0.2741942703723907,0.1919059455394745,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9091101288795472,0.2159920781850814,0.2049903720617294,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8042710423469543,0.1482321768999099,0.6699870228767395,284.8837585449219,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862548828125,284.8929138183594,1.0,0.3411940336227417,1.0,1.0,0.0,1.0,-1.875840187072754,1.875837326049805,2.8410806862666504e-06,1.446392297744751,0.860977828502655,0.860977828502655,0.0,43.3730354309082,67.0,49499.6484375,0.0,515.1143798828125,1.0,280.6568908691406,283.9270935058594,297.180419921875,300.398193359375,293.1499938964844,293.1499938964844,280.95001220703125,39392.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103461861610413,1.0,0.0,0.0,3.6099929809570312,3.610017061233521,8.695728865859564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6484375,0.0,1514.2171630859375,1895.4371337890625,0.0,2566.381591796875,0.8990206718444824,1.0,0.0,3.0,1.0,0.0
17998260,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9648383259773254,0.2926674783229828,0.2634367048740387,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9123151302337646,0.2519205510616302,0.2389250546693802,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9442720413208008,0.2756555080413818,0.1929648518562317,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8669412732124329,0.2170072346925735,0.2060600668191909,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7657946348190308,0.1480242908000946,0.669861912727356,285.0616149902344,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0592346191406,1.0,0.3496046960353851,1.0,1.0,0.0,1.0,-1.8864191770553589,1.8864163160324097,2.872896629924071e-06,1.4548853635787964,1.0,1.0,0.0,50.233524322509766,85.0,49571.2734375,0.0,544.154296875,1.0,280.9428405761719,284.0821228027344,297.1470947265625,300.3155212402344,293.1499938964844,293.1499938964844,280.6499938964844,32113.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109875917434692,1.0,0.0,0.0,3.7758071422576895,3.775831699371338,9.512898486718768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4716796875,0.0,1647.6065673828125,1895.4371337890625,0.0,2572.291015625,0.9305782914161682,1.0,0.0,3.0,1.0,0.0
17998320,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9648383259773254,0.2926674783229828,0.2634367048740387,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9123151302337646,0.2519205510616302,0.2389250546693802,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9442720413208008,0.2756555080413818,0.1929648518562317,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8669412732124329,0.2170072346925735,0.2060600668191909,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7657946348190308,0.1480242908000946,0.669861912727356,285.0616149902344,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0592346191406,1.0,0.3496046960353851,1.0,1.0,0.0,1.0,-1.8864191770553589,1.8864163160324097,2.872896629924071e-06,1.4548853635787964,1.0,1.0,0.0,50.233524322509766,85.0,49571.2734375,0.0,544.154296875,1.0,280.9428405761719,284.0821228027344,297.1470947265625,300.3155212402344,293.1499938964844,293.1499938964844,280.6499938964844,32113.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109875917434692,1.0,0.0,0.0,3.7758071422576895,3.775831699371338,9.512898486718768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4716796875,0.0,1647.6065673828125,1895.4371337890625,0.0,2572.291015625,0.9305782914161682,1.0,0.0,3.0,1.0,0.0
17998380,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9046551585197448,0.2930676937103271,0.2643976211547851,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8604230284690857,0.2525774240493774,0.2402179539203643,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8866212964057922,0.2762877941131592,0.1939428150653839,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8209454417228699,0.2174714207649231,0.2071432471275329,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7241879105567932,0.1474004834890365,0.669898509979248,284.8841857910156,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.8888854980469,1.0,0.3612046837806701,1.0,1.0,0.0,1.0,-1.8911653757095337,1.8911625146865845,2.8875992938992567e-06,1.4589533805847168,0.8892747163772583,0.8892747163772583,0.0,61.51449203491211,103.0,50587.54296875,0.0,583.9251098632812,1.0,280.6571350097656,283.9004821777344,297.2738037109375,300.5606689453125,293.1499938964844,293.1499938964844,280.95001220703125,38196.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813949465751648,1.0,0.0,0.0,3.7236595153808594,3.723684549331665,9.251948540622834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4345703125,0.0,1633.4385986328125,1895.4371337890625,0.0,2599.610107421875,0.922892689704895,1.0,0.0,3.0,1.0,0.0
17998440,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9046551585197448,0.2930676937103271,0.2643976211547851,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8604230284690857,0.2525774240493774,0.2402179539203643,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8866212964057922,0.2762877941131592,0.1939428150653839,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8209454417228699,0.2174714207649231,0.2071432471275329,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7241879105567932,0.1474004834890365,0.669898509979248,284.8841857910156,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.8888854980469,1.0,0.3612046837806701,1.0,1.0,0.0,1.0,-1.8911653757095337,1.8911625146865845,2.8875992938992567e-06,1.4589533805847168,0.8892747163772583,0.8892747163772583,0.0,61.51449203491211,103.0,50587.54296875,0.0,583.9251098632812,1.0,280.6571350097656,283.9004821777344,297.2738037109375,300.5606689453125,293.1499938964844,293.1499938964844,280.95001220703125,38196.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813949465751648,1.0,0.0,0.0,3.7236595153808594,3.723684549331665,9.251948540622834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4345703125,0.0,1633.4385986328125,1895.4371337890625,0.0,2599.610107421875,0.922892689704895,1.0,0.0,3.0,1.0,0.0
17998500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8803597688674927,0.2936392426490783,0.2649089992046356,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8388126492500305,0.2530003786087036,0.240751713514328,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8632071018218994,0.2767485976219177,0.1943346560001373,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7998701930046082,0.2177783697843551,0.2075863927602768,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7049098610877991,0.1471137851476669,0.6695238351821899,285.0394592285156,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645568847656,285.0538635253906,1.0,0.3677902519702911,1.0,1.0,0.0,1.0,-1.8929706811904907,1.8929678201675413,2.89305398837314e-06,1.4603947401046753,0.993453562259674,0.993453562259674,0.0,68.19075775146484,103.0,50089.10546875,0.0,606.740966796875,1.0,280.90399169921875,284.07330322265625,297.22540283203125,300.38482666015625,293.1499938964844,293.1499938964844,280.95001220703125,33955.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141741156578064,1.0,0.0,0.0,3.764242649078369,3.764267444610596,9.4547158369096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.99267578125,0.0,1648.2440185546875,1895.4371337890625,0.0,2601.68408203125,0.9315890669822692,1.0,0.0,3.0,1.0,0.0
17998560,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8603010773658752,0.294509083032608,0.2658649086952209,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8209616541862488,0.2536081373691559,0.2415398210287094,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.844062089920044,0.2774264812469482,0.1949608772993087,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7811490893363953,0.2182483524084091,0.2082508355379104,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.6871770024299622,0.1469524204730987,0.669890820980072,285.06884765625,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640991210937,285.06915283203125,1.0,0.3748352229595184,1.0,1.0,0.0,1.0,-1.897053480148316,1.8970504999160769,2.905361725424882e-06,1.463618516921997,1.0,1.0,0.0,75.16735076904297,91.0,50375.79296875,0.0,632.2632446289062,1.0,280.9432373046875,284.078857421875,297.2388916015625,300.4596252441406,293.1499938964844,293.1499938964844,280.6499938964844,33203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145573735237122,1.0,0.0,0.0,3.839202880859375,3.839228391647339,9.83502445706108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.9267578125,0.0,1732.023193359375,1895.4371337890625,0.0,2605.2236328125,0.9457428455352784,1.0,0.0,3.0,1.0,0.0
17998620,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8469952344894409,0.2950946688652038,0.2669247090816498,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8083934783935547,0.254145860671997,0.2424806207418441,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8313388228416443,0.2779156863689422,0.1956603676080703,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7684528231620789,0.2186053246259689,0.20899298787117,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6740535497665405,0.146233394742012,0.668334424495697,284.8859558105469,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549133300781,284.8898620605469,1.0,0.3794819414615631,1.0,1.0,0.0,1.0,-1.8993260860443115,1.8993231058120728,2.912479885708308e-06,1.4655930995941162,0.9079620242118835,0.9079620242118835,0.0,80.8242416381836,79.0,51419.21875,0.0,652.2490844726562,1.0,280.6557922363281,283.8861999511719,297.3629455566406,300.7037353515625,293.1499938964844,293.1499938964844,280.3500061035156,37929.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173738121986389,1.0,0.0,0.0,3.800047397613525,3.800073146820069,9.635434707888637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.296875,0.0,1721.632568359375,1895.4371337890625,0.0,2631.256591796875,0.9397706389427184,1.0,0.0,3.0,1.0,0.0
17998680,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8469952344894409,0.2950946688652038,0.2669247090816498,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8083934783935547,0.254145860671997,0.2424806207418441,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8313388228416443,0.2779156863689422,0.1956603676080703,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7684528231620789,0.2186053246259689,0.20899298787117,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6740535497665405,0.146233394742012,0.668334424495697,284.8859558105469,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549133300781,284.8898620605469,1.0,0.3794819414615631,1.0,1.0,0.0,1.0,-1.8993260860443115,1.8993231058120728,2.912479885708308e-06,1.4655930995941162,0.9079620242118835,0.9079620242118835,0.0,80.8242416381836,79.0,51419.21875,0.0,652.2490844726562,1.0,280.6557922363281,283.8861999511719,297.3629455566406,300.7037353515625,293.1499938964844,293.1499938964844,280.3500061035156,37929.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173738121986389,1.0,0.0,0.0,3.800047397613525,3.800073146820069,9.635434707888637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.296875,0.0,1721.632568359375,1895.4371337890625,0.0,2631.256591796875,0.9397706389427184,1.0,0.0,3.0,1.0,0.0
17998740,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8474085927009583,0.2954083383083343,0.2671253383159637,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8088517785072327,0.2544160187244415,0.2427063584327697,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8316853642463684,0.2781259715557098,0.1957712471485138,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7687610983848572,0.2187253832817077,0.2090814560651779,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6727476716041565,0.1453129053115844,0.6641548871994019,284.87188720703125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438659667969,284.8834533691406,1.0,0.3784903287887573,1.0,1.0,0.0,1.0,-1.8950597047805784,1.89505672454834,2.899832679759129e-06,1.4623888731002808,0.821168065071106,0.821168065071106,0.0,80.63704681396484,67.0,51560.33203125,0.0,648.4260864257812,1.0,280.3576354980469,283.88818359375,297.4186096191406,300.7823791503906,293.1499938964844,293.1499938964844,280.6499938964844,43003.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203778266906738,1.0,0.0,0.0,3.4845504760742188,3.48457407951355,8.101898743007041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.3740234375,0.0,1406.7950439453125,1895.4371337890625,0.0,2659.070068359375,0.8759360909461975,1.0,0.0,3.0,1.0,0.0
17998800,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8474085927009583,0.2954083383083343,0.2671253383159637,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8088517785072327,0.2544160187244415,0.2427063584327697,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8316853642463684,0.2781259715557098,0.1957712471485138,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7687610983848572,0.2187253832817077,0.2090814560651779,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6727476716041565,0.1453129053115844,0.6641548871994019,284.87188720703125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438659667969,284.8834533691406,1.0,0.3784903287887573,1.0,1.0,0.0,1.0,-1.8950597047805784,1.89505672454834,2.899832679759129e-06,1.4623888731002808,0.821168065071106,0.821168065071106,0.0,80.63704681396484,67.0,51560.33203125,0.0,648.4260864257812,1.0,280.3576354980469,283.88818359375,297.4186096191406,300.7823791503906,293.1499938964844,293.1499938964844,280.6499938964844,43003.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203778266906738,1.0,0.0,0.0,3.4845504760742188,3.48457407951355,8.101898743007041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.3740234375,0.0,1406.7950439453125,1895.4371337890625,0.0,2659.070068359375,0.8759360909461975,1.0,0.0,3.0,1.0,0.0
17998860,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8604834079742432,0.2970697581768036,0.2681765854358673,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208653330802917,0.2555516362190246,0.243392139673233,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8438054323196411,0.2793847620487213,0.1963415890932083,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7806748747825623,0.2196125388145446,0.2095531970262527,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.681982159614563,0.1449707448482513,0.6610438227653503,285.0258483886719,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445983886719,285.0221252441406,1.0,0.3739708364009857,1.0,1.0,0.0,1.0,-1.894657015800476,1.8946541547775269,2.898785623983713e-06,1.462189555168152,0.948009729385376,0.948009729385376,0.0,75.9483871459961,55.0,51479.03515625,0.0,632.9985961914062,1.0,280.6421203613281,284.0177917480469,297.3647766113281,300.6600036621094,293.1499938964844,293.1499938964844,280.3500061035156,32656.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820592999458313,1.0,0.0,0.0,3.6482691764831534,3.648292541503906,8.881105486580054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.36328125,0.0,1506.2403564453125,1895.4371337890625,0.0,2661.063720703125,0.9023606777191162,1.0,0.0,3.0,1.0,0.0
17998920,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8604834079742432,0.2970697581768036,0.2681765854358673,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208653330802917,0.2555516362190246,0.243392139673233,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8438054323196411,0.2793847620487213,0.1963415890932083,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7806748747825623,0.2196125388145446,0.2095531970262527,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.681982159614563,0.1449707448482513,0.6610438227653503,285.0258483886719,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445983886719,285.0221252441406,1.0,0.3739708364009857,1.0,1.0,0.0,1.0,-1.894657015800476,1.8946541547775269,2.898785623983713e-06,1.462189555168152,0.948009729385376,0.948009729385376,0.0,75.9483871459961,55.0,51479.03515625,0.0,632.9985961914062,1.0,280.6421203613281,284.0177917480469,297.3647766113281,300.6600036621094,293.1499938964844,293.1499938964844,280.3500061035156,32656.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820592999458313,1.0,0.0,0.0,3.6482691764831534,3.648292541503906,8.881105486580054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.36328125,0.0,1506.2403564453125,1895.4371337890625,0.0,2661.063720703125,0.9023606777191162,1.0,0.0,3.0,1.0,0.0
17998980,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8821442127227783,0.2976936995983124,0.2687602937221527,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8399863243103027,0.2561802864074707,0.2438857853412628,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8642306327819824,0.2799445688724518,0.196692556142807,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8005454540252686,0.220083013176918,0.2098722904920578,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983774900436401,0.1444094479084015,0.6576908230781555,284.8954467773437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.238525390625,284.9039306640625,1.0,0.3671124875545501,1.0,1.0,0.0,1.0,-1.892733454704285,1.892730593681336,2.8933498015248915e-06,1.4609262943267822,0.8399979472160339,0.8399979472160339,0.0,68.96427154541016,43.0,52032.9765625,0.0,609.0584106445312,1.0,280.35760498046875,283.9004211425781,297.4732666015625,300.8573913574219,293.1499938964844,293.1499938964844,280.6499938964844,39917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227707743644714,1.0,0.0,0.0,3.5046746730804443,3.5046980381011963,8.195750638151367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.17431640625,0.0,1405.564453125,1895.4371337890625,0.0,2681.25732421875,0.8765039443969727,1.0,0.0,3.0,1.0,0.0
17999040,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8821442127227783,0.2976936995983124,0.2687602937221527,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8399863243103027,0.2561802864074707,0.2438857853412628,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8642306327819824,0.2799445688724518,0.196692556142807,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8005454540252686,0.220083013176918,0.2098722904920578,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983774900436401,0.1444094479084015,0.6576908230781555,284.8954467773437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.238525390625,284.9039306640625,1.0,0.3671124875545501,1.0,1.0,0.0,1.0,-1.892733454704285,1.892730593681336,2.8933498015248915e-06,1.4609262943267822,0.8399979472160339,0.8399979472160339,0.0,68.96427154541016,43.0,52032.9765625,0.0,609.0584106445312,1.0,280.35760498046875,283.9004211425781,297.4732666015625,300.8573913574219,293.1499938964844,293.1499938964844,280.6499938964844,39917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227707743644714,1.0,0.0,0.0,3.5046746730804443,3.5046980381011963,8.195750638151367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.17431640625,0.0,1405.564453125,1895.4371337890625,0.0,2681.25732421875,0.8765039443969727,1.0,0.0,3.0,1.0,0.0
17999100,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968439102172852,0.2983466684818268,0.2689679265022278,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8530107736587524,0.2566772699356079,0.2440557181835174,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.878302812576294,0.2804644405841827,0.1968072354793548,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.81349778175354,0.2204768359661102,0.2099629789590835,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7094151377677917,0.1442330628633499,0.655742347240448,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2378845214844,285.0483093261719,1.0,0.3630029261112213,1.0,1.0,0.0,1.0,-1.8910913467407229,1.891088366508484,2.888513790821889e-06,1.4597052335739136,0.9387405514717102,0.9387405514717102,0.0,64.85504913330078,43.0,51642.58984375,0.0,594.6277465820312,1.0,280.5989074707031,284.0472717285156,297.4252624511719,300.6844482421875,293.1499938964844,293.1499938964844,280.6499938964844,33731.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226021528244019,1.0,0.0,0.0,3.5709710121154785,3.570993661880493,8.50875323976652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.03955078125,0.0,1430.4029541015625,1895.4371337890625,0.0,2679.693603515625,0.8883464336395264,1.0,0.0,3.0,1.0,0.0
17999160,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.917052924633026,0.2991655766963959,0.269501119852066,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8705232739448547,0.2573080062866211,0.244433507323265,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8969833254814148,0.2811318635940552,0.1971127539873123,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8292804956436157,0.2209928333759308,0.2102344185113906,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7228911519050598,0.144160971045494,0.6543965339660645,285.03814697265625,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391662597656,285.03387451171875,1.0,0.3586216270923614,1.0,1.0,0.0,1.0,-1.8912607431411743,1.891257882118225,2.8891283818666125e-06,1.459913730621338,0.971129834651947,0.971129834651947,0.0,60.2408447265625,31.0,51963.3125,0.0,579.8917846679688,1.0,280.6422119140625,284.0220642089844,297.4398803710937,300.76202392578125,293.1499938964844,293.1499938964844,280.3500061035156,31926.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822614312171936,1.0,0.0,0.0,3.6786043643951416,3.6786279678344727,9.029412240124656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.876953125,0.0,1534.510009765625,1895.4371337890625,0.0,2679.805908203125,0.9087036848068236,1.0,0.0,3.0,1.0,0.0
17999220,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.970225155353546,0.2996119856834411,0.2698431611061096,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.918256402015686,0.2578906714916229,0.2447985857725143,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9496385455131532,0.281601071357727,0.1973368525505066,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8709757924079895,0.2214445322751999,0.2104503214359283,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7567372918128967,0.1436403393745422,0.6508188843727112,284.8849792480469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328796386719,284.8930358886719,1.0,0.349009245634079,1.0,1.0,0.0,1.0,-1.8883466720581048,1.888343811035156,2.8806921363866422e-06,1.4578434228897097,0.8493115305900574,0.8493115305900574,0.0,50.70949172973633,25.0,52562.96484375,0.0,547.1626586914062,1.0,280.35723876953125,283.881103515625,297.5558776855469,300.9735717773437,293.1499938964844,293.1499938964844,280.6499938964844,39636.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245380520820618,1.0,0.0,0.0,3.5589630603790283,3.5589869022369385,8.451625603811408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.400390625,0.0,1460.7537841796875,1895.4371337890625,0.0,2697.66162109375,0.8879153728485107,1.0,0.0,3.0,1.0,0.0
17999280,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.970225155353546,0.2996119856834411,0.2698431611061096,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.918256402015686,0.2578906714916229,0.2447985857725143,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9496385455131532,0.281601071357727,0.1973368525505066,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8709757924079895,0.2214445322751999,0.2104503214359283,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7567372918128967,0.1436403393745422,0.6508188843727112,284.8849792480469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328796386719,284.8930358886719,1.0,0.349009245634079,1.0,1.0,0.0,1.0,-1.8883466720581048,1.888343811035156,2.8806921363866422e-06,1.4578434228897097,0.8493115305900574,0.8493115305900574,0.0,50.70949172973633,25.0,52562.96484375,0.0,547.1626586914062,1.0,280.35723876953125,283.881103515625,297.5558776855469,300.9735717773437,293.1499938964844,293.1499938964844,280.6499938964844,39636.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245380520820618,1.0,0.0,0.0,3.5589630603790283,3.5589869022369385,8.451625603811408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.400390625,0.0,1460.7537841796875,1895.4371337890625,0.0,2697.66162109375,0.8879153728485107,1.0,0.0,3.0,1.0,0.0
