time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999340,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3006301522254944,0.2671705186367035,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606661796569824,0.2586421370506286,0.2450988739728927,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9872225522994996,0.2823749184608459,0.1975391954183578,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9073522090911864,0.2220546603202819,0.2106423676013946,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7864558696746826,0.1434443444013595,0.6483632326126099,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330017089844,285.0477294921875,1.0,0.342759370803833,1.0,1.0,0.0,1.0,-1.883167743682861,1.883164882659912,2.865607484636712e-06,1.4540733098983765,0.9744246602058412,0.9744246602058412,0.0,44.94035720825195,25.0,52251.98046875,0.0,525.021728515625,1.0,280.6280517578125,284.0319519042969,297.5086364746094,300.8308410644531,293.1499938964844,293.1499938964844,280.6499938964844,32233.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241531252861023,1.0,0.0,0.0,3.672656297683716,3.672679901123047,9.000235081657593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.78369140625,0.0,1530.16650390625,1895.4371337890625,0.0,2694.08740234375,0.9086238145828248,1.0,0.0,3.0,1.0,0.0
17999400,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.3018253743648529,0.2596302926540375,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9701933860778807,0.2589527070522308,0.2453636825084686,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9948599338531494,0.2827043533325195,0.1977465450763702,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9173403382301332,0.2223081737756729,0.2108508944511413,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7939271330833435,0.1433867216110229,0.6479124426841736,285.02703857421875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2357177734375,285.0191345214844,1.0,0.340144544839859,1.0,1.0,0.0,1.0,-1.8737634420394893,1.87376070022583,2.837025931512472e-06,1.44628643989563,0.9756302833557128,0.9756302833557128,0.0,43.53899383544922,43.0,52186.98828125,0.0,514.3184814453125,1.0,280.6427001953125,284.0025329589844,297.5229797363281,300.8702392578125,293.1499938964844,293.1499938964844,280.3500061035156,32178.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241448402404785,1.0,0.0,0.0,3.7178432941436768,3.717867374420166,9.2230692416706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2802734375,0.0,1580.8408203125,1895.4371337890625,0.0,2694.01025390625,0.9176900386810304,1.0,0.0,3.0,1.0,0.0
17999460,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.3055427074432373,0.2576532661914825,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9732980132102966,0.2594445347785949,0.2459939569234848,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9971821308135986,0.2830570936203003,0.1981541365385055,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9208020567893982,0.2226868420839309,0.2113504111766815,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7951634526252747,0.1428922265768051,0.6460576057434082,284.8829040527344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24102783203125,284.8922119140625,1.0,0.3402584493160248,1.0,1.0,0.0,1.0,-1.8714733123779297,1.8714704513549805,2.830498488037847e-06,1.4446841478347778,0.8492062091827393,0.8492062091827393,0.0,43.196327209472656,61.0,52675.1015625,0.0,511.5533752441406,1.0,280.35760498046875,283.881103515625,297.6274719238281,301.051025390625,293.1499938964844,293.1499938964844,280.6499938964844,40090.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256072998046875,1.0,0.0,0.0,3.566204071044922,3.566227912902832,8.486051683576079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.98681640625,0.0,1471.8287353515625,1895.4371337890625,0.0,2707.593017578125,0.8900971412658691,1.0,0.0,3.0,1.0,0.0
17999520,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.3055427074432373,0.2576532661914825,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9732980132102966,0.2594445347785949,0.2459939569234848,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9971821308135986,0.2830570936203003,0.1981541365385055,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9208020567893982,0.2226868420839309,0.2113504111766815,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7951634526252747,0.1428922265768051,0.6460576057434082,284.8829040527344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24102783203125,284.8922119140625,1.0,0.3402584493160248,1.0,1.0,0.0,1.0,-1.8714733123779297,1.8714704513549805,2.830498488037847e-06,1.4446841478347778,0.8492062091827393,0.8492062091827393,0.0,43.196327209472656,61.0,52675.1015625,0.0,511.5533752441406,1.0,280.35760498046875,283.881103515625,297.6274719238281,301.051025390625,293.1499938964844,293.1499938964844,280.6499938964844,40090.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256072998046875,1.0,0.0,0.0,3.566204071044922,3.566227912902832,8.486051683576079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.98681640625,0.0,1471.8287353515625,1895.4371337890625,0.0,2707.593017578125,0.8900971412658691,1.0,0.0,3.0,1.0,0.0
17999580,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9989925026893616,0.3058621883392334,0.2754799127578735,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9513002634048462,0.2605485320091247,0.2469488382339477,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9791854023933412,0.2841669917106628,0.1988335847854614,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8985917568206787,0.2235909402370453,0.2121438384056091,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7758945226669312,0.1427211761474609,0.6453259587287903,285.0643005371094,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377624511719,285.06268310546875,1.0,0.3473517298698425,1.0,1.0,0.0,1.0,-1.8951600790023804,1.8951570987701416,2.901106427088962e-06,1.463158130645752,1.0,1.0,0.0,46.75225067138672,79.0,53115.12890625,0.0,539.093994140625,1.0,280.6427917480469,284.035400390625,297.6037292480469,300.9834289550781,293.1499938964844,293.1499938964844,280.3500061035156,31659.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248931169509888,1.0,0.0,0.0,3.744011163711548,3.744035243988037,9.353357199870516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.37109375,0.0,1606.9864501953125,1895.4371337890625,0.0,2700.958984375,0.9233704209327698,1.0,0.0,3.0,1.0,0.0
17999640,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9989925026893616,0.3058621883392334,0.2754799127578735,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9513002634048462,0.2605485320091247,0.2469488382339477,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9791854023933412,0.2841669917106628,0.1988335847854614,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8985917568206787,0.2235909402370453,0.2121438384056091,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7758945226669312,0.1427211761474609,0.6453259587287903,285.0643005371094,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377624511719,285.06268310546875,1.0,0.3473517298698425,1.0,1.0,0.0,1.0,-1.8951600790023804,1.8951570987701416,2.901106427088962e-06,1.463158130645752,1.0,1.0,0.0,46.75225067138672,79.0,53115.12890625,0.0,539.093994140625,1.0,280.6427917480469,284.035400390625,297.6037292480469,300.9834289550781,293.1499938964844,293.1499938964844,280.3500061035156,31659.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248931169509888,1.0,0.0,0.0,3.744011163711548,3.744035243988037,9.353357199870516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.37109375,0.0,1606.9864501953125,1895.4371337890625,0.0,2700.958984375,0.9233704209327698,1.0,0.0,3.0,1.0,0.0
17999700,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9722607135772704,0.304796814918518,0.2750501930713653,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9178677201271056,0.2608965635299682,0.2476305514574051,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9487329125404358,0.2844517230987549,0.1993248611688614,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8704497814178467,0.2238664776086807,0.2127366513013839,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7517275810241699,0.1424889117479324,0.6457008719444275,284.9101257324219,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.23028564453125,284.8924560546875,1.0,0.3523617386817932,1.0,1.0,0.0,1.0,-1.8969823122024536,1.8969794511795044,2.9069285574223613e-06,1.4648263454437256,0.9212923049926758,0.9212923049926758,0.0,51.61016845703125,79.0,54187.48828125,0.0,556.1187744140625,1.0,280.3954772949219,283.84393310546875,297.7033386230469,301.2535400390625,293.1499938964844,293.1499938964844,280.3500061035156,34459.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258628845214844,1.0,0.0,0.0,3.772944450378418,3.772969245910645,9.498479585090536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4072265625,0.0,1662.3819580078125,1895.4371337890625,0.0,2709.968017578125,0.9300631284713744,1.0,0.0,3.0,1.0,0.0
17999760,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9387220740318298,0.3039812445640564,0.2743986248970032,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8874903321266174,0.2609791159629822,0.2480301111936569,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9146193265914916,0.2844206392765045,0.1995507776737213,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8438845872879028,0.2239065468311309,0.2130871713161468,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7292150855064392,0.1420695632696151,0.6452466249465942,284.884521484375,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2223205566406,284.89013671875,1.0,0.3580203056335449,1.0,1.0,0.0,1.0,-1.896828055381775,1.896825075149536,2.9065070066280896e-06,1.4647358655929563,0.8818166851997375,0.8818166851997375,0.0,57.453102111816406,97.0,54051.55078125,0.0,574.8807983398438,1.0,280.35675048828125,283.8533935546875,297.7387084960937,301.2450256347656,293.1499938964844,293.1499938964844,280.6499938964844,38316.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266814947128296,1.0,0.0,0.0,3.6893603801727295,3.689385175704956,9.082291398954112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.71923828125,0.0,1594.924072265625,1895.4371337890625,0.0,2717.575927734375,0.915393590927124,1.0,0.0,3.0,1.0,0.0
17999820,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8839529156684875,0.3043038845062256,0.2746780514717102,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8414299488067627,0.261777400970459,0.2491166740655899,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8649022579193115,0.2851741909980774,0.2002880275249481,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8015994429588318,0.2245245426893234,0.2140301167964935,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6896379590034485,0.1415574848651886,0.6449175477027893,285.0569152832031,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188720703125,285.0556335449219,1.0,0.3709509968757629,1.0,1.0,0.0,1.0,-1.900085687637329,1.90008282661438,2.916252014983911e-06,1.4672377109527588,1.0,1.0,0.0,70.6019515991211,100.0,53880.8203125,0.0,619.7532958984375,1.0,280.64306640625,284.0153503417969,297.7145690917969,301.1556701660156,293.1499938964844,293.1499938964844,280.3500061035156,32883.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263518810272217,1.0,0.0,0.0,3.819207429885864,3.819232702255249,9.732845001053647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.5634765625,0.0,1705.2989501953125,1895.4371337890625,0.0,2714.511962890625,0.9407703280448914,1.0,0.0,3.0,1.0,0.0
17999880,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8839529156684875,0.3043038845062256,0.2746780514717102,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8414299488067627,0.261777400970459,0.2491166740655899,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8649022579193115,0.2851741909980774,0.2002880275249481,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8015994429588318,0.2245245426893234,0.2140301167964935,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6896379590034485,0.1415574848651886,0.6449175477027893,285.0569152832031,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188720703125,285.0556335449219,1.0,0.3709509968757629,1.0,1.0,0.0,1.0,-1.900085687637329,1.90008282661438,2.916252014983911e-06,1.4672377109527588,1.0,1.0,0.0,70.6019515991211,100.0,53880.8203125,0.0,619.7532958984375,1.0,280.64306640625,284.0153503417969,297.7145690917969,301.1556701660156,293.1499938964844,293.1499938964844,280.3500061035156,32883.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263518810272217,1.0,0.0,0.0,3.819207429885864,3.819232702255249,9.732845001053647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.5634765625,0.0,1705.2989501953125,1895.4371337890625,0.0,2714.511962890625,0.9407703280448914,1.0,0.0,3.0,1.0,0.0
17999940,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.855434000492096,0.3039476275444031,0.2750451862812042,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8165974020957947,0.2620258331298828,0.2499714195728302,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8383081555366516,0.2852206528186798,0.2008155882358551,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7757270932197571,0.2246701121330261,0.2147593200206756,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6654568910598755,0.1407525539398193,0.6438257098197937,284.8819580078125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104187011719,284.886962890625,1.0,0.3801913261413574,1.0,1.0,0.0,1.0,-1.9017571210861208,1.9017541408538816,2.921403165601077e-06,1.4686230421066284,0.8955317139625549,0.8955317139625549,0.0,80.8366928100586,88.0,54819.55859375,0.0,654.1288452148438,1.0,280.3568115234375,283.8376159667969,297.8353271484375,301.3927307128906,293.1499938964844,293.1499938964844,280.6499938964844,38401.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281914591789246,1.0,0.0,0.0,3.759877920150757,3.7599034309387207,9.432803267372948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.52978515625,0.0,1677.3966064453125,1895.4371337890625,0.0,2731.615966796875,0.931210994720459,1.0,0.0,3.0,1.0,0.0
18000000,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.855434000492096,0.3039476275444031,0.2750451862812042,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8165974020957947,0.2620258331298828,0.2499714195728302,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8383081555366516,0.2852206528186798,0.2008155882358551,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7757270932197571,0.2246701121330261,0.2147593200206756,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6654568910598755,0.1407525539398193,0.6438257098197937,284.8819580078125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104187011719,284.886962890625,1.0,0.3801913261413574,1.0,1.0,0.0,1.0,-1.9017571210861208,1.9017541408538816,2.921403165601077e-06,1.4686230421066284,0.8955317139625549,0.8955317139625549,0.0,80.8366928100586,88.0,54819.55859375,0.0,654.1288452148438,1.0,280.3568115234375,283.8376159667969,297.8353271484375,301.3927307128906,293.1499938964844,293.1499938964844,280.6499938964844,38401.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281914591789246,1.0,0.0,0.0,3.759877920150757,3.7599034309387207,9.432803267372948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.52978515625,0.0,1677.3966064453125,1895.4371337890625,0.0,2731.615966796875,0.931210994720459,1.0,0.0,3.0,1.0,0.0
18000060,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8497571349143982,0.3047995865345001,0.2754673659801483,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8116302490234375,0.263096809387207,0.2507402300834656,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8331820368766785,0.286241739988327,0.2013113647699356,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7707365155220032,0.2255791574716568,0.2153996080160141,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6598255634307861,0.1405591517686844,0.6421838402748108,285.064208984375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.06402587890625,1.0,0.3820959329605102,1.0,1.0,0.0,1.0,-1.9025745391845703,1.902571678161621,2.9237778562674066e-06,1.4691970348358154,1.0,1.0,0.0,83.41004943847656,76.0,54486.82421875,0.0,663.0865478515625,1.0,280.64373779296875,284.0154113769531,297.80523681640625,301.28790283203125,293.1499938964844,293.1499938964844,280.3500061035156,33588.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278483152389526,1.0,0.0,0.0,3.861958980560303,3.8619847297668457,9.951959327736404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7451171875,0.0,1762.921630859375,1895.4371337890625,0.0,2728.4248046875,0.9510815143585204,1.0,0.0,3.0,1.0,0.0
18000120,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8497571349143982,0.3047995865345001,0.2754673659801483,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8116302490234375,0.263096809387207,0.2507402300834656,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8331820368766785,0.286241739988327,0.2013113647699356,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7707365155220032,0.2255791574716568,0.2153996080160141,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6598255634307861,0.1405591517686844,0.6421838402748108,285.064208984375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.06402587890625,1.0,0.3820959329605102,1.0,1.0,0.0,1.0,-1.9025745391845703,1.902571678161621,2.9237778562674066e-06,1.4691970348358154,1.0,1.0,0.0,83.41004943847656,76.0,54486.82421875,0.0,663.0865478515625,1.0,280.64373779296875,284.0154113769531,297.80523681640625,301.28790283203125,293.1499938964844,293.1499938964844,280.3500061035156,33588.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278483152389526,1.0,0.0,0.0,3.861958980560303,3.8619847297668457,9.951959327736404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7451171875,0.0,1762.921630859375,1895.4371337890625,0.0,2728.4248046875,0.9510815143585204,1.0,0.0,3.0,1.0,0.0
18000180,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.857343316078186,0.3051376044750213,0.2759310007095337,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8193920254707336,0.2642145752906799,0.2517836987972259,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.840781569480896,0.2871448099613189,0.2019746154546737,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.778622031211853,0.2266286611557006,0.2163456380367279,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6657558679580688,0.1407207250595092,0.6423385143280029,284.8861694335937,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2125549316406,284.8909912109375,1.0,0.3797444999217987,1.0,1.0,0.0,1.0,-1.906505107879639,1.9065021276474,2.9356986033235444e-06,1.472300410270691,0.9091623425483704,0.9091623425483704,0.0,80.54499816894531,64.0,55506.90234375,0.0,656.7864379882812,1.0,280.355712890625,283.831787109375,297.9214782714844,301.5223999023437,293.1499938964844,293.1499938964844,280.04998779296875,38165.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296309113502502,1.0,0.0,0.0,3.811678409576416,3.811704397201538,9.69450866250554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.095703125,0.0,1737.5111083984375,1895.4371337890625,0.0,2745.010009765625,0.942630648612976,1.0,0.0,3.0,1.0,0.0
18000240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.857343316078186,0.3051376044750213,0.2759310007095337,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8193920254707336,0.2642145752906799,0.2517836987972259,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.840781569480896,0.2871448099613189,0.2019746154546737,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.778622031211853,0.2266286611557006,0.2163456380367279,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6657558679580688,0.1407207250595092,0.6423385143280029,284.8861694335937,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2125549316406,284.8909912109375,1.0,0.3797444999217987,1.0,1.0,0.0,1.0,-1.906505107879639,1.9065021276474,2.9356986033235444e-06,1.472300410270691,0.9091623425483704,0.9091623425483704,0.0,80.54499816894531,64.0,55506.90234375,0.0,656.7864379882812,1.0,280.355712890625,283.831787109375,297.9214782714844,301.5223999023437,293.1499938964844,293.1499938964844,280.04998779296875,38165.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296309113502502,1.0,0.0,0.0,3.811678409576416,3.811704397201538,9.69450866250554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.095703125,0.0,1737.5111083984375,1895.4371337890625,0.0,2745.010009765625,0.942630648612976,1.0,0.0,3.0,1.0,0.0
18000300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8642115592956543,0.305189311504364,0.275892972946167,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.826036274433136,0.2647471129894256,0.2521786987781524,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475756645202637,0.2875435650348663,0.2021768689155578,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855852246284485,0.2271504402160644,0.2167253643274307,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6714348793029785,0.1408488750457763,0.6423206925392151,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21240234375,284.7903747558594,1.0,0.3773919343948364,1.0,1.0,0.0,1.0,-1.9076111316680908,1.907608151435852,2.9390382678684546e-06,1.4731597900390625,0.8151730895042419,0.8151730895042419,0.0,77.90418243408203,64.0,56046.84765625,0.0,649.0497436523438,1.0,280.09686279296875,283.7244567871094,297.9779968261719,301.68865966796875,293.1499938964844,293.1499938964844,280.04998779296875,42700.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308994174003601,1.0,0.0,0.0,3.689699649810791,3.689725160598755,9.083962027034432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8193359375,0.0,1628.4638671875,1895.4371337890625,0.0,2756.81982421875,0.9158918857574464,1.0,0.0,3.0,1.0,0.0
18000360,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8734573721885681,0.3054124116897583,0.2758281230926513,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8346986174583435,0.265400767326355,0.2525670528411865,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.856666624546051,0.2880843877792358,0.2023704648017883,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7947348356246948,0.2277864962816238,0.2171061784029007,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6790975332260132,0.1410761624574661,0.6423900127410889,284.8812561035156,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2133483886719,284.8923034667969,1.0,0.3744562566280365,1.0,1.0,0.0,1.0,-1.9087713956832888,1.9087684154510496,2.9425254979287274e-06,1.474048376083374,0.8321096301078796,0.8321096301078796,0.0,74.61357879638672,52.0,55782.7109375,0.0,639.2330932617188,1.0,280.0577697753906,283.8396911621094,297.97393798828125,301.6025085449219,293.1499938964844,293.1499938964844,280.3500061035156,42282.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316615223884583,1.0,0.0,0.0,3.5204050540924072,3.5204291343688965,8.269487352663418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.814453125,0.0,1439.046142578125,1895.4371337890625,0.0,2763.918212890625,0.883296549320221,1.0,0.0,3.0,1.0,0.0
18000420,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.904065489768982,0.3072259724140167,0.2768158316612243,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628364205360413,0.2676722109317779,0.2541127204895019,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.886634349822998,0.2902804911136627,0.2034386247396469,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8224507570266724,0.2299319952726364,0.2185541987419128,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039464712142944,0.1422189772129058,0.6449522972106934,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261047363281,285.03125,1.0,0.3675449788570404,1.0,1.0,0.0,1.0,-1.917906284332276,1.9179033041000368,2.9701725452468963e-06,1.4811193943023682,0.9643969535827636,0.9643969535827636,0.0,65.97276306152344,40.0,55897.45703125,0.0,617.9075927734375,1.0,280.34246826171875,283.9677429199219,297.9306640625,301.5006103515625,293.1499938964844,293.1499938964844,280.04998779296875,32482.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313453197479248,1.0,0.0,0.0,3.6883833408355713,3.6884071826934814,9.0774818772843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2666015625,0.0,1549.69580078125,1895.4371337890625,0.0,2760.97265625,0.9112686514854432,1.0,0.0,3.0,1.0,0.0
18000480,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.904065489768982,0.3072259724140167,0.2768158316612243,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628364205360413,0.2676722109317779,0.2541127204895019,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.886634349822998,0.2902804911136627,0.2034386247396469,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8224507570266724,0.2299319952726364,0.2185541987419128,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039464712142944,0.1422189772129058,0.6449522972106934,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261047363281,285.03125,1.0,0.3675449788570404,1.0,1.0,0.0,1.0,-1.917906284332276,1.9179033041000368,2.9701725452468963e-06,1.4811193943023682,0.9643969535827636,0.9643969535827636,0.0,65.97276306152344,40.0,55897.45703125,0.0,617.9075927734375,1.0,280.34246826171875,283.9677429199219,297.9306640625,301.5006103515625,293.1499938964844,293.1499938964844,280.04998779296875,32482.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313453197479248,1.0,0.0,0.0,3.6883833408355713,3.6884071826934814,9.0774818772843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2666015625,0.0,1549.69580078125,1895.4371337890625,0.0,2760.97265625,0.9112686514854432,1.0,0.0,3.0,1.0,0.0
18000540,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423797726631165,0.3078984916210174,0.2774423658847809,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8961809277534485,0.2691758275032043,0.2553914189338684,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.922580897808075,0.2915593087673187,0.2042692154645919,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8520625233650208,0.2314116656780243,0.2197811305522918,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7298851013183594,0.1430934220552444,0.6477223038673401,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23077392578125,284.8835754394531,1.0,0.3612791895866394,1.0,1.0,0.0,1.0,-1.9259947538375848,1.925991773605347,2.9949228519399185e-06,1.487482666969299,0.8508463501930237,0.8508463501930237,0.0,58.2236328125,40.0,56694.63671875,0.0,598.5214233398438,1.0,280.0650634765625,283.81689453125,298.0347595214844,301.72821044921875,293.1499938964844,293.1499938964844,280.04998779296875,39457.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328988552093506,1.0,0.0,0.0,3.603132963180542,3.6031572818756095,8.662712502882641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.345703125,0.0,1507.186279296875,1895.4371337890625,0.0,2775.447509765625,0.8964260220527649,1.0,0.0,3.0,1.0,0.0
18000600,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9532859921455384,0.3080511093139648,0.2774688899517059,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9061010479927064,0.2695444226264953,0.2556380331516266,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9339695572853088,0.2918697297573089,0.2044063955545425,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8610159754753113,0.2317768931388855,0.2200271636247635,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7370627522468567,0.1433143615722656,0.6482676267623901,284.9014587402344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2307434082031,284.909423828125,1.0,0.3596071600914001,1.0,1.0,0.0,1.0,-1.927437663078308,1.927434682846069,2.9993341286171926e-06,1.4886066913604736,0.8597214221954346,0.8597214221954346,0.0,56.261077880859375,28.0,56742.00390625,0.0,593.1412963867188,1.0,280.0572204589844,283.8425598144531,298.0373840332031,301.71630859375,293.1499938964844,293.1499938964844,280.3500061035156,39086.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331565260887146,1.0,0.0,0.0,3.5777714252471924,3.5777952671051025,8.541191505173629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8505859375,0.0,1476.9185791015625,1895.4371337890625,0.0,2777.848876953125,0.8919311165809631,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102207779884338,0.2703076601028442,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9727008938789368,0.2720536589622497,0.2574166655540466,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9945932626724244,0.2942205667495727,0.205581247806549,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210452437400818,0.2341961562633514,0.2217437475919723,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7851123809814453,0.1448571532964706,0.6527037024497986,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24188232421875,285.0405578613281,1.0,0.3506634831428528,1.0,1.0,0.0,1.0,-1.9301124811172483,1.930109500885009,3.006867700605653e-06,1.4902360439300537,0.9997620582580566,0.9997620582580566,0.0,46.57065582275391,46.0,56741.34375,0.0,563.155517578125,1.0,280.34283447265625,283.96435546875,298.0089111328125,301.63726806640625,293.1499938964844,293.1499938964844,280.04998779296875,31826.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330209255218506,1.0,0.0,0.0,3.751056909561157,3.7510812282562256,9.38859500365652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4990234375,0.0,1616.439453125,1895.4371337890625,0.0,2776.5849609375,0.924972116947174,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102207779884338,0.2703076601028442,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9727008938789368,0.2720536589622497,0.2574166655540466,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9945932626724244,0.2942205667495727,0.205581247806549,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210452437400818,0.2341961562633514,0.2217437475919723,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7851123809814453,0.1448571532964706,0.6527037024497986,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24188232421875,285.0405578613281,1.0,0.3506634831428528,1.0,1.0,0.0,1.0,-1.9301124811172483,1.930109500885009,3.006867700605653e-06,1.4902360439300537,0.9997620582580566,0.9997620582580566,0.0,46.57065582275391,46.0,56741.34375,0.0,563.155517578125,1.0,280.34283447265625,283.96435546875,298.0089111328125,301.63726806640625,293.1499938964844,293.1499938964844,280.04998779296875,31826.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330209255218506,1.0,0.0,0.0,3.751056909561157,3.7510812282562256,9.38859500365652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4990234375,0.0,1616.439453125,1895.4371337890625,0.0,2776.5849609375,0.924972116947174,1.0,0.0,3.0,1.0,0.0
18000780,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.3149059116840362,0.2672060132026672,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.978538453578949,0.274005651473999,0.25942462682724,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989722967147828,0.2962373495101928,0.206911489367485,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9284075498580932,0.2361561208963394,0.2237323373556137,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7908357381820679,0.1462007611989975,0.6590369939804077,284.8848876953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575988769531,284.8927307128906,1.0,0.3509455025196075,1.0,1.0,0.0,1.0,-1.9288361072540283,1.9288331270217896,3.0050416626181686e-06,1.4906882047653198,0.8683956265449524,0.8683956265449524,0.0,46.09135055541992,64.0,57345.53515625,0.0,564.0240478515625,1.0,280.0572204589844,283.8194274902344,298.1070556640625,301.83013916015625,293.1499938964844,293.1499938964844,280.3500061035156,39270.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348982334136963,1.0,0.0,0.0,3.639217615127564,3.639241933822632,8.837091058921942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.111328125,0.0,1545.6004638671875,1895.4371337890625,0.0,2794.089111328125,0.9054096937179564,1.0,0.0,3.0,1.0,0.0
18000840,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.3149059116840362,0.2672060132026672,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.978538453578949,0.274005651473999,0.25942462682724,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989722967147828,0.2962373495101928,0.206911489367485,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9284075498580932,0.2361561208963394,0.2237323373556137,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7908357381820679,0.1462007611989975,0.6590369939804077,284.8848876953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575988769531,284.8927307128906,1.0,0.3509455025196075,1.0,1.0,0.0,1.0,-1.9288361072540283,1.9288331270217896,3.0050416626181686e-06,1.4906882047653198,0.8683956265449524,0.8683956265449524,0.0,46.09135055541992,64.0,57345.53515625,0.0,564.0240478515625,1.0,280.0572204589844,283.8194274902344,298.1070556640625,301.83013916015625,293.1499938964844,293.1499938964844,280.3500061035156,39270.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348982334136963,1.0,0.0,0.0,3.639217615127564,3.639241933822632,8.837091058921942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.111328125,0.0,1545.6004638671875,1895.4371337890625,0.0,2794.089111328125,0.9054096937179564,1.0,0.0,3.0,1.0,0.0
18000900,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.3167664706707001,0.2726597785949707,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9735697507858276,0.2751985490322113,0.2603892087936401,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.995222508907318,0.2976468503475189,0.2078947871923446,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9227715730667114,0.237366572022438,0.2247551828622818,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.786770224571228,0.147033229470253,0.6624510884284973,285.0482788085937,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2656555175781,285.05975341796875,1.0,0.3539364635944366,1.0,1.0,0.0,1.0,-1.940976619720459,1.9409735202789309,3.0412109026656253e-06,1.499362826347351,0.9806016087532043,0.9806016087532043,0.0,47.23986053466797,64.0,57163.6640625,0.0,577.2254028320312,1.0,280.3021545410156,283.9872741699219,298.0599670410156,301.6610107421875,293.1499938964844,293.1499938964844,280.3500061035156,33590.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834699809551239,1.0,0.0,0.0,3.7011873722076416,3.701211452484131,9.140615020442056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5302734375,0.0,1572.5863037109375,1895.4371337890625,0.0,2792.23828125,0.917306900024414,1.0,0.0,3.0,1.0,0.0
18000960,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.3178977072238922,0.2750923633575439,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9724161028862,0.2766872048377991,0.2617324590682983,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9941078424453736,0.2988122701644897,0.2088156044483184,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9216287732124328,0.2387915849685669,0.2260378152132034,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7860958576202393,0.1480297595262527,0.6666906476020813,285.0744323730469,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2703857421875,285.0757751464844,1.0,0.358827531337738,1.0,1.0,0.0,1.0,-1.9684605598449707,1.9684574604034424,3.125507419099449e-06,1.52003014087677,1.0,1.0,0.0,48.30102157592773,82.0,57941.24609375,0.0,596.4805908203125,1.0,280.3426513671875,283.9895935058594,298.0775756835937,301.76104736328125,293.1499938964844,293.1499938964844,280.04998779296875,32472.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348091244697571,1.0,0.0,0.0,3.794806480407715,3.794831275939941,9.608874051991734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.267578125,0.0,1672.881103515625,1895.4371337890625,0.0,2793.2578125,0.9352108836174012,1.0,0.0,3.0,1.0,0.0
18001020,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9907403588294984,0.3169444501399994,0.2858866751194,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9493249654769896,0.2781560719013214,0.2634213268756866,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9742403626441956,0.2998940944671631,0.2098083347082138,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8987258672714233,0.2402347177267074,0.2276752144098281,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7683097720146179,0.1490617394447326,0.6723936200141907,284.9334411621094,284.95001220703125,297.263671875,295.08154296875,297.2634582519531,297.263671875,284.9242553710937,1.0,0.3660488128662109,1.0,1.0,0.0,1.0,-1.991548776626587,1.9915456771850584,3.1990107345336583e-06,1.5385257005691528,0.9519931077957152,0.9519931077957152,0.0,52.58535003662109,82.0,59559.69140625,0.0,628.9998168945312,1.0,280.0832824707031,283.8110046386719,298.17730712890625,302.0478515625,293.1499938964844,293.1499938964844,280.04998779296875,34518.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363246321678162,1.0,0.0,0.0,3.829394817352295,3.829420328140259,9.784837402548874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.4169921875,0.0,1730.4324951171875,1895.4371337890625,0.0,2807.396240234375,0.9435573816299438,1.0,0.0,3.0,1.0,0.0
18001080,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.96684467792511,0.3160917460918426,0.2852485179901123,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.922160804271698,0.2789634168148041,0.2644199728965759,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.948861837387085,0.3004502952098846,0.2103622853755951,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8759597539901733,0.2410472929477691,0.2286721318960189,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.749888002872467,0.1496412307024002,0.6760265827178955,284.9147644042969,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582702636719,284.9169006347656,1.0,0.3712865710258484,1.0,1.0,0.0,1.0,-1.9981896877288816,1.998186469078064,3.2201044177782023e-06,1.5436967611312866,0.9311314821243286,0.9311314821243286,0.0,57.24861526489258,100.0,59713.39453125,0.0,649.9970092773438,1.0,280.0569763183594,283.8055114746094,298.2021179199219,302.0598449707031,293.1499938964844,293.1499938964844,279.75,36299.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837291955947876,1.0,0.0,0.0,3.805481195449829,3.805506706237793,9.66301058724639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.8505859375,0.0,1715.4661865234375,1895.4371337890625,0.0,2816.425048828125,0.939977765083313,1.0,0.0,3.0,1.0,0.0
18001140,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9042829275131226,0.315130352973938,0.284486323595047,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.869120717048645,0.280856728553772,0.2667185068130493,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8905834555625916,0.3018088042736053,0.2116595804691314,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8298296928405762,0.2429674565792083,0.2309980988502502,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7120703458786011,0.151004210114479,0.6846033334732056,284.88916015625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.25299072265625,284.8988342285156,1.0,0.3856790959835052,1.0,1.0,0.0,1.0,-2.0146844387054443,2.014681339263916,3.2727286907174857e-06,1.5564759969711304,0.8514277338981628,0.8514277338981628,0.0,70.68399047851562,118.0,60388.70703125,0.0,709.0823364257812,1.0,279.75732421875,283.7853088378906,298.2588806152344,302.1747436523437,293.1499938964844,293.1499938964844,280.04998779296875,40860.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840367317199707,1.0,0.0,0.0,3.5789034366607666,3.578927755355835,8.54659788274148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0673828125,0.0,1491.15869140625,1895.4371337890625,0.0,2845.147216796875,0.8946405053138733,1.0,0.0,3.0,1.0,0.0
