time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001200,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9042829275131226,0.315130352973938,0.284486323595047,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.869120717048645,0.280856728553772,0.2667185068130493,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8905834555625916,0.3018088042736053,0.2116595804691314,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8298296928405762,0.2429674565792083,0.2309980988502502,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7120703458786011,0.151004210114479,0.6846033334732056,284.88916015625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.25299072265625,284.8988342285156,1.0,0.3856790959835052,1.0,1.0,0.0,1.0,-2.0146844387054443,2.014681339263916,3.2727286907174857e-06,1.5564759969711304,0.8514277338981628,0.8514277338981628,0.0,70.68399047851562,118.0,60388.70703125,0.0,709.0823364257812,1.0,279.75732421875,283.7853088378906,298.2588806152344,302.1747436523437,293.1499938964844,293.1499938964844,280.04998779296875,40860.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840367317199707,1.0,0.0,0.0,3.5789034366607666,3.578927755355835,8.54659788274148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0673828125,0.0,1491.15869140625,1895.4371337890625,0.0,2845.147216796875,0.8946405053138733,1.0,0.0,3.0,1.0,0.0
18001260,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8615650534629822,0.3158901929855346,0.2855666279792785,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8319762945175171,0.2833219170570373,0.2695935070514679,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8505555987358093,0.3039173185825348,0.2135305106639862,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7943320870399475,0.2453934550285339,0.2338384985923767,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6797653436660767,0.152699664235115,0.6948423385620117,284.8332824707031,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8152770996094,1.0,0.4014408886432647,0.8345189690589905,0.8345189690589905,0.4000000059604645,1.0,-2.037383794784546,1.3902738094329834,0.6471099257469177,0.9292631149291992,0.8097165822982788,0.8097165822982788,0.0,85.82032012939453,121.0,53480.34765625,0.0,778.6537475585938,1.0,280.0419921875,283.62213134765625,298.16387939453125,301.8081970214844,293.1499938964844,293.1499938964844,280.3500061035156,40114.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405985236167908,1.0,0.0,0.0,3.5859999656677246,3.586024045944214,8.580524308854365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.1787109375,0.0,1493.37255859375,1895.4371337890625,0.0,2847.307861328125,0.8904911279678345,1.0,0.0,3.0,1.0,0.0
18001320,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8615650534629822,0.3158901929855346,0.2855666279792785,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8319762945175171,0.2833219170570373,0.2695935070514679,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8505555987358093,0.3039173185825348,0.2135305106639862,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7943320870399475,0.2453934550285339,0.2338384985923767,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6797653436660767,0.152699664235115,0.6948423385620117,284.8332824707031,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8152770996094,1.0,0.4014408886432647,0.8345189690589905,0.8345189690589905,0.4000000059604645,1.0,-2.037383794784546,1.3902738094329834,0.6471099257469177,0.9292631149291992,0.8097165822982788,0.8097165822982788,0.0,85.82032012939453,121.0,53480.34765625,0.0,778.6537475585938,1.0,280.0419921875,283.62213134765625,298.16387939453125,301.8081970214844,293.1499938964844,293.1499938964844,280.3500061035156,40114.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405985236167908,1.0,0.0,0.0,3.5859999656677246,3.586024045944214,8.580524308854365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.1787109375,0.0,1493.37255859375,1895.4371337890625,0.0,2847.307861328125,0.8904911279678345,1.0,0.0,3.0,1.0,0.0
18001380,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8386216759681702,0.3162865340709686,0.286254346370697,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8120230436325073,0.2854469120502472,0.2720030844211578,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.829522430896759,0.305595725774765,0.2149936258792877,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7740077376365662,0.2475330978631973,0.2362653017044067,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6624419093132019,0.1542263180017471,0.703662097454071,284.8601989746094,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.2605895996094,284.8666687011719,1.0,0.4128593504428863,0.6690378785133362,0.6690378785133362,0.800000011920929,1.0,-2.056363821029663,0.898598313331604,1.157765507698059,0.4341934323310852,0.7597265243530273,0.7597265243530273,0.0,97.18894958496094,109.0,45165.046875,0.0,834.090087890625,1.0,280.3396301269531,283.6685791015625,297.8882751464844,300.9529724121094,293.1499938964844,293.1499938964844,280.6499938964844,43966.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834697961807251,1.0,0.0,0.0,3.2283775806427,3.2283992767333984,6.954437026251981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.86962890625,0.0,1165.45556640625,1895.4371337890625,0.0,2792.220947265625,0.8183053731918335,1.0,0.0,3.0,1.0,0.0
18001440,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8386216759681702,0.3162865340709686,0.286254346370697,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8120230436325073,0.2854469120502472,0.2720030844211578,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.829522430896759,0.305595725774765,0.2149936258792877,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7740077376365662,0.2475330978631973,0.2362653017044067,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6624419093132019,0.1542263180017471,0.703662097454071,284.8601989746094,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.2605895996094,284.8666687011719,1.0,0.4128593504428863,0.6690378785133362,0.6690378785133362,0.800000011920929,1.0,-2.056363821029663,0.898598313331604,1.157765507698059,0.4341934323310852,0.7597265243530273,0.7597265243530273,0.0,97.18894958496094,109.0,45165.046875,0.0,834.090087890625,1.0,280.3396301269531,283.6685791015625,297.8882751464844,300.9529724121094,293.1499938964844,293.1499938964844,280.6499938964844,43966.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834697961807251,1.0,0.0,0.0,3.2283775806427,3.2283992767333984,6.954437026251981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.86962890625,0.0,1165.45556640625,1895.4371337890625,0.0,2792.220947265625,0.8183053731918335,1.0,0.0,3.0,1.0,0.0
18001500,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.835270881652832,0.3170161247253418,0.2867571711540222,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8093621730804443,0.2868236601352691,0.2732342481613159,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.826712429523468,0.3068158030509949,0.2157711237668991,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7715626358985901,0.2488830834627151,0.2374884635210037,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6605029106140137,0.1551832854747772,0.7079059481620789,285.0040283203125,284.95001220703125,297.2763671875,295.1893920898437,297.2694091796875,297.2646179199219,285.00701904296875,1.0,0.4155753254890442,0.5862973928451538,0.5862973928451538,1.0,1.0,-2.065943956375122,0.8265816569328308,1.239362359046936,0.3600955307483673,0.8496365547180176,0.8496365547180176,0.0,99.47386169433594,109.0,43922.9609375,0.0,850.755615234375,1.0,280.5859375,283.8039855957031,297.7659912109375,300.6200256347656,293.1499938964844,293.1499938964844,280.6499938964844,35488.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297502994537354,1.0,0.0,0.0,3.261765241622925,3.2617855072021484,7.09902451490052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.71630859375,0.0,1139.19140625,1895.4371337890625,0.0,2746.121337890625,0.8219031095504761,1.0,0.0,3.0,1.0,0.0
18001560,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8358759880065918,0.3178878724575043,0.2875300347805023,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8106124401092529,0.2883146405220032,0.2746211886405945,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8277132511138916,0.3081554472446441,0.2166944742202758,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7729483246803284,0.250342309474945,0.2388445287942886,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6618924140930176,0.1562390029430389,0.7125142216682434,284.98858642578125,284.95001220703125,297.2763671875,295.2021179199219,297.27252197265625,297.26983642578125,284.99139404296875,1.0,0.4170127511024475,0.5986714959144592,0.5986714959144592,1.0,1.0,-2.076809883117676,0.8362111449241638,1.2405986785888672,0.3672397136688232,0.8540898561477661,0.8540898561477661,0.0,99.813720703125,97.0,43978.234375,0.0,861.7373046875,1.0,280.6378173828125,283.7896728515625,297.7396545410156,300.5979919433594,293.1499938964844,293.1499938964844,280.95001220703125,34268.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248668909072876,1.0,0.0,0.0,3.330031156539917,3.330051898956299,7.399287369480589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.17431640625,0.0,1193.6539306640625,1895.4371337890625,0.0,2700.71533203125,0.832615077495575,1.0,0.0,3.0,1.0,0.0
18001620,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8398008346557617,0.3191377520561218,0.2884463369846344,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.81528240442276,0.2902609407901764,0.2762838304042816,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.832049548625946,0.3099335730075836,0.2177948951721191,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7778202891349792,0.2522408068180084,0.2404721826314926,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6663855910301208,0.1576329469680786,0.718085765838623,285.1184387207031,284.95001220703125,297.27618408203125,295.21710205078125,297.2767639160156,297.2770690917969,285.1210021972656,1.0,0.4173626601696014,0.6134806871414185,0.6134806871414185,1.0,1.0,-2.089873552322388,0.8539103865623474,1.2359631061553955,0.3819379508495331,0.981929898262024,0.981929898262024,0.0,98.5004653930664,97.0,43982.125,0.0,868.9269409179688,1.0,280.9085693359375,283.9203491210937,297.71368408203125,300.490966796875,293.1499938964844,293.1499938964844,280.95001220703125,29341.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186211585998535,1.0,0.0,0.0,3.4877266883850098,3.48774790763855,8.116675189739908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.18603515625,0.0,1312.41259765625,1895.4371337890625,0.0,2642.7998046875,0.865332841873169,1.0,0.0,3.0,1.0,0.0
18001680,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8444421887397766,0.3200318217277527,0.2891857624053955,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8202432990074158,0.2916279137134552,0.2774880230426788,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.836891233921051,0.3111836612224579,0.218608945608139,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7830674052238464,0.253575712442398,0.2416438162326812,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.6711668372154236,0.1586319059133529,0.7221040725708008,285.1064147949219,284.95001220703125,297.27593994140625,295.2270202636719,297.2798156738281,297.28240966796875,285.1025085449219,1.0,0.416969895362854,0.6234198212623596,0.6234198212623596,1.0,1.0,-2.09941840171814,0.8655053973197937,1.2339130640029907,0.3913513123989105,1.0,1.0,0.0,96.71084594726562,85.0,44443.20703125,0.0,871.2547607421875,1.0,280.9407653808594,283.8951110839844,297.7523498535156,300.5906982421875,293.1499938964844,293.1499938964844,280.6499938964844,29200.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149653673171997,1.0,0.0,0.0,3.6006550788879395,3.600677490234375,8.650800964460359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.37744140625,0.0,1428.7760009765625,1895.4371337890625,0.0,2608.992431640625,0.8889456391334534,1.0,0.0,3.0,1.0,0.0
18001740,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8573630452156067,0.3208259046077728,0.2900718152523041,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8335936069488525,0.2939334511756897,0.2796843349933624,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8503358960151672,0.3130445480346679,0.2199696004390716,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7974311709403992,0.2559087872505188,0.2438336461782455,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6843060255050659,0.1604725271463394,0.7299041748046875,284.9017333984375,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860107421875,284.9023742675781,1.0,0.4146127700805664,0.6451983451843262,0.6451983451843262,1.0,1.0,-2.1167585849761963,0.8875030279159546,1.2292555570602417,0.4094275832176208,0.8961687684059143,0.8961687684059143,0.0,91.46983337402344,85.0,45936.67578125,0.0,868.3224487304688,1.0,280.6620483398437,283.6772155761719,297.9271850585937,300.9215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35463.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097102046012878,1.0,0.0,0.0,3.640922784805298,3.640946626663208,8.845374281918339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.7353515625,0.0,1519.0858154296875,1895.4371337890625,0.0,2560.524658203125,0.9019501209259032,1.0,0.0,3.0,1.0,0.0
18001800,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8593499064445496,0.320897489786148,0.2900938093662262,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8356271982192993,0.2942189276218414,0.2799168825149536,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8524105548858643,0.3132637441158294,0.2200941145420074,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7996113300323486,0.2562015652656555,0.2440737038850784,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6863041520118713,0.1607060581445694,0.7307876944541931,284.90435791015625,284.95001220703125,297.2752990722656,295.2512512207031,297.2815246582031,297.2860412597656,284.90625,1.0,0.4141465127468109,0.64816814661026,0.64816814661026,1.0,1.0,-2.118563413619995,0.8900705575942993,1.2284929752349854,0.4115747809410095,0.8940872550010681,0.8940872550010681,0.0,90.65838623046876,73.0,45987.05859375,0.0,867.0516357421875,1.0,280.6578674316406,283.6809997558594,297.9376220703125,300.9290771484375,293.1499938964844,293.1499938964844,280.95001220703125,35862.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090247511863708,1.0,0.0,0.0,3.634178876876831,3.634202718734741,8.812637588562211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.11767578125,0.0,1514.6123046875,1895.4371337890625,0.0,2554.21484375,0.90115886926651,1.0,0.0,3.0,1.0,0.0
18001860,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8829919099807739,0.3227021992206573,0.2910054624080658,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8589658141136169,0.2973483800888061,0.282270073890686,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8765578866004944,0.3160033524036407,0.2215231955051422,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8227971196174622,0.2593076229095459,0.2464336156845092,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7083262205123901,0.1631067395210266,0.7391642332077026,285.062744140625,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.0621643066406,1.0,0.4094752371311188,0.6468377113342285,0.6468377113342285,1.0,1.0,-2.13709044456482,0.8984187245368958,1.2386716604232788,0.4155885577201843,1.0,1.0,0.0,82.34696960449219,61.0,45801.63671875,0.0,853.9711303710938,1.0,280.9430236816406,283.8373718261719,297.9515380859375,300.888916015625,293.1499938964844,293.1499938964844,280.6499938964844,32222.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022705316543579,1.0,0.0,0.0,3.7825772762298575,3.782601833343506,9.547043191560078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.96923828125,0.0,1656.4422607421875,1895.4371337890625,0.0,2492.202392578125,0.9321867823600768,1.0,0.0,3.0,1.0,0.0
18001920,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8829919099807739,0.3227021992206573,0.2910054624080658,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8589658141136169,0.2973483800888061,0.282270073890686,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8765578866004944,0.3160033524036407,0.2215231955051422,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8227971196174622,0.2593076229095459,0.2464336156845092,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7083262205123901,0.1631067395210266,0.7391642332077026,285.062744140625,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.0621643066406,1.0,0.4094752371311188,0.6468377113342285,0.6468377113342285,1.0,1.0,-2.13709044456482,0.8984187245368958,1.2386716604232788,0.4155885577201843,1.0,1.0,0.0,82.34696960449219,61.0,45801.63671875,0.0,853.9711303710938,1.0,280.9430236816406,283.8373718261719,297.9515380859375,300.888916015625,293.1499938964844,293.1499938964844,280.6499938964844,32222.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022705316543579,1.0,0.0,0.0,3.7825772762298575,3.782601833343506,9.547043191560078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.96923828125,0.0,1656.4422607421875,1895.4371337890625,0.0,2492.202392578125,0.9321867823600768,1.0,0.0,3.0,1.0,0.0
18001980,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.918365716934204,0.3238052129745483,0.2919171452522278,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8934040665626526,0.3001103103160858,0.2846654653549194,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.912034809589386,0.3182137608528137,0.222954511642456,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.853900671005249,0.2621123790740967,0.2488444000482559,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7358271479606628,0.165379911661148,0.7479180097579956,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.29833984375,284.8887939453125,1.0,0.4037681221961975,0.645507276058197,0.645507276058197,1.0,1.0,-2.156195163726806,0.9065185189247132,1.2496765851974487,0.4193531572818756,0.9029802083969116,0.9029802083969116,0.0,72.69158172607422,49.0,47033.58203125,0.0,836.2081298828125,1.0,280.6560363769531,283.6458740234375,298.1083984375,301.17633056640625,293.1499938964844,293.1499938964844,280.3500061035156,37516.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988057136535645,1.0,0.0,0.0,3.755831480026245,3.75585675239563,9.412510735273828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5654296875,0.0,1665.803955078125,1895.4371337890625,0.0,2460.5107421875,0.9296075105667114,1.0,0.0,3.0,1.0,0.0
18002040,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.918365716934204,0.3238052129745483,0.2919171452522278,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8934040665626526,0.3001103103160858,0.2846654653549194,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.912034809589386,0.3182137608528137,0.222954511642456,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.853900671005249,0.2621123790740967,0.2488444000482559,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7358271479606628,0.165379911661148,0.7479180097579956,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.29833984375,284.8887939453125,1.0,0.4037681221961975,0.645507276058197,0.645507276058197,1.0,1.0,-2.156195163726806,0.9065185189247132,1.2496765851974487,0.4193531572818756,0.9029802083969116,0.9029802083969116,0.0,72.69158172607422,49.0,47033.58203125,0.0,836.2081298828125,1.0,280.6560363769531,283.6458740234375,298.1083984375,301.17633056640625,293.1499938964844,293.1499938964844,280.3500061035156,37516.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988057136535645,1.0,0.0,0.0,3.755831480026245,3.75585675239563,9.412510735273828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5654296875,0.0,1665.803955078125,1895.4371337890625,0.0,2460.5107421875,0.9296075105667114,1.0,0.0,3.0,1.0,0.0
18002100,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9423944354057312,0.3241864740848541,0.2920933961868286,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9158329963684082,0.3013615012168884,0.2856661081314087,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9364779591560364,0.3191468417644501,0.2234789282083511,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8740463852882385,0.2634018659591675,0.2498782724142074,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7525581121444702,0.1664427518844604,0.7517789602279663,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.29901123046875,284.7890930175781,1.0,0.400552749633789,0.6448420882225037,0.6448420882225037,1.0,1.0,-2.1641180515289307,0.9098111391067504,1.2543070316314695,0.4208168089389801,0.8060773611068726,0.8060773611068726,0.0,67.67557525634766,49.0,47665.703125,0.0,825.0065307617188,1.0,280.3982238769531,283.53533935546875,298.1838684082031,301.3642883300781,293.1499938964844,293.1499938964844,280.3500061035156,42681.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978636622428894,1.0,0.0,0.0,3.629738569259644,3.629763603210449,8.791115533313132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.83935546875,0.0,1560.461181640625,1895.4371337890625,0.0,2451.9091796875,0.9025096893310548,1.0,0.0,3.0,1.0,0.0
18002160,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9693706035614014,0.3247360587120056,0.2922432124614715,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9453422427177428,0.3027037382125854,0.2866313755512237,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9646206498146056,0.3201894462108612,0.223969429731369,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8991398811340332,0.2647718787193298,0.2508808076381683,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7737219333648682,0.167556032538414,0.7555264234542847,284.8717346191406,284.95001220703125,297.2764587402344,295.3215637207031,297.290283203125,297.3003845214844,284.8801574707031,1.0,0.3971574008464813,0.6444932818412781,0.6444932818412781,1.0,1.0,-2.17175030708313,0.9131454229354858,1.2586050033569336,0.4223717749118805,0.8174613118171692,0.8174613118171692,0.0,62.4870719909668,52.0,47429.74609375,0.0,812.8128051757812,1.0,280.3582458496094,283.6316223144531,298.1943664550781,301.3029479980469,293.1499938964844,293.1499938964844,280.6499938964844,42503.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966254949569702,1.0,0.0,0.0,3.4571425914764404,3.4571659564971924,7.974948630362633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.30078125,0.0,1375.093994140625,1895.4371337890625,0.0,2440.614013671875,0.8693168759346008,1.0,0.0,3.0,1.0,0.0
18002220,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273620009422302,0.2928877174854278,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9835935831069946,0.3063544332981109,0.2895894050598144,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977843761444092,0.323463499546051,0.2258397787809372,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9405854940414428,0.2683753967285156,0.2538209855556488,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068095445632935,0.1703938394784927,0.7663466930389404,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255432128906,1.0,0.3951131999492645,0.6437956690788269,0.6437956690788269,1.0,1.0,-2.18916654586792,0.9207152128219604,1.2684513330459597,0.4265866875648498,0.9460790753364564,0.9460790753364564,0.0,56.84084701538086,70.0,47400.91015625,0.0,809.8340454101562,1.0,280.6415405273437,283.7715759277344,298.1602783203125,301.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,32441.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925624847412109,1.0,0.0,0.0,3.624150276184082,3.624173402786255,8.764067160882405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4912109375,0.0,1478.1644287109375,1895.4371337890625,0.0,2403.629638671875,0.8968806862831116,1.0,0.0,3.0,1.0,0.0
18002280,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273620009422302,0.2928877174854278,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9835935831069946,0.3063544332981109,0.2895894050598144,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977843761444092,0.323463499546051,0.2258397787809372,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9405854940414428,0.2683753967285156,0.2538209855556488,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068095445632935,0.1703938394784927,0.7663466930389404,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255432128906,1.0,0.3951131999492645,0.6437956690788269,0.6437956690788269,1.0,1.0,-2.18916654586792,0.9207152128219604,1.2684513330459597,0.4265866875648498,0.9460790753364564,0.9460790753364564,0.0,56.84084701538086,70.0,47400.91015625,0.0,809.8340454101562,1.0,280.6415405273437,283.7715759277344,298.1602783203125,301.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,32441.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925624847412109,1.0,0.0,0.0,3.624150276184082,3.624173402786255,8.764067160882405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4912109375,0.0,1478.1644287109375,1895.4371337890625,0.0,2403.629638671875,0.8968806862831116,1.0,0.0,3.0,1.0,0.0
18002340,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3298193216323852,0.2948109805583954,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849114418029784,0.3094766736030578,0.2927145659923553,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.99853515625,0.3262211084365845,0.2279219776391983,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9428282380104064,0.2715335190296173,0.2569595277309418,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094492554664612,0.173014834523201,0.7785594463348389,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192138671875,284.9198913574219,1.0,0.4012172818183899,0.6430980563163757,0.6430980563163757,1.0,1.0,-2.221829652786255,0.935608208179474,1.2862213850021362,0.4332674145698547,0.8544372916221619,0.8544372916221619,0.0,58.04513549804688,88.0,48527.53515625,0.0,842.5709838867188,1.0,280.3583374023437,283.6501159667969,298.287353515625,301.447998046875,293.1499938964844,293.1499938964844,280.6499938964844,38531.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913012504577637,1.0,0.0,0.0,3.5194880962371826,3.5195112228393555,8.265179189947958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.06298828125,0.0,1411.020751953125,1895.4371337890625,0.0,2392.17578125,0.8788276314735413,1.0,0.0,3.0,1.0,0.0
18002400,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3298193216323852,0.2948109805583954,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849114418029784,0.3094766736030578,0.2927145659923553,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.99853515625,0.3262211084365845,0.2279219776391983,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9428282380104064,0.2715335190296173,0.2569595277309418,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094492554664612,0.173014834523201,0.7785594463348389,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192138671875,284.9198913574219,1.0,0.4012172818183899,0.6430980563163757,0.6430980563163757,1.0,1.0,-2.221829652786255,0.935608208179474,1.2862213850021362,0.4332674145698547,0.8544372916221619,0.8544372916221619,0.0,58.04513549804688,88.0,48527.53515625,0.0,842.5709838867188,1.0,280.3583374023437,283.6501159667969,298.287353515625,301.447998046875,293.1499938964844,293.1499938964844,280.6499938964844,38531.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913012504577637,1.0,0.0,0.0,3.5194880962371826,3.5195112228393555,8.265179189947958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.06298828125,0.0,1411.020751953125,1895.4371337890625,0.0,2392.17578125,0.8788276314735413,1.0,0.0,3.0,1.0,0.0
18002460,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9709404706954956,0.3315410614013672,0.2981857359409332,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9516634345054626,0.3131853342056274,0.2962817549705505,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685273170471193,0.32932910323143,0.2301579266786575,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.906200110912323,0.275202602148056,0.2605145573616028,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7823387384414673,0.1759473234415054,0.7924560308456421,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.0619506835937,1.0,0.412242978811264,0.642174243927002,0.642174243927002,1.0,1.0,-2.2541074752807617,0.9500173330307008,1.304090142250061,0.440508633852005,1.0,1.0,0.0,65.79834747314453,106.0,48781.359375,0.0,902.9996337890624,1.0,280.642578125,283.7838439941406,298.2730712890625,301.396484375,293.1499938964844,293.1499938964844,280.3500061035156,31280.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886090874671936,1.0,0.0,0.0,3.7145938873291016,3.714617729187012,9.206954132423562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.05859375,0.0,1570.2894287109375,1895.4371337890625,0.0,2367.769287109375,0.9163828492164612,1.0,0.0,3.0,1.0,0.0
18002520,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9709404706954956,0.3315410614013672,0.2981857359409332,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9516634345054626,0.3131853342056274,0.2962817549705505,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685273170471193,0.32932910323143,0.2301579266786575,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.906200110912323,0.275202602148056,0.2605145573616028,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7823387384414673,0.1759473234415054,0.7924560308456421,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.0619506835937,1.0,0.412242978811264,0.642174243927002,0.642174243927002,1.0,1.0,-2.2541074752807617,0.9500173330307008,1.304090142250061,0.440508633852005,1.0,1.0,0.0,65.79834747314453,106.0,48781.359375,0.0,902.9996337890624,1.0,280.642578125,283.7838439941406,298.2730712890625,301.396484375,293.1499938964844,293.1499938964844,280.3500061035156,31280.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886090874671936,1.0,0.0,0.0,3.7145938873291016,3.714617729187012,9.206954132423562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.05859375,0.0,1570.2894287109375,1895.4371337890625,0.0,2367.769287109375,0.9163828492164612,1.0,0.0,3.0,1.0,0.0
18002580,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9214166402816772,0.3325986266136169,0.299809843301773,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038352370262146,0.3162137269973755,0.2998169660568237,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9200753569602966,0.3316532075405121,0.2323098927736282,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655803203582764,0.2782725393772125,0.2640649378299713,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.749222993850708,0.1784771829843521,0.8066085577011108,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.908203125,1.0,0.4261185228824615,0.6412503719329834,0.6412503719329834,1.0,1.0,-2.283878803253174,0.9632561206817628,1.3206226825714111,0.4471018016338348,0.8954777121543884,0.8954777121543884,0.0,77.89115142822266,124.0,50201.3828125,0.0,979.6517333984376,1.0,280.357421875,283.6080322265625,298.4125061035156,301.67877197265625,293.1499938964844,293.1499938964844,280.6499938964844,37147.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889140248298645,1.0,0.0,0.0,3.688463449478149,3.688488006591797,9.077875802177005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.03955078125,0.0,1585.0606689453125,1895.4371337890625,0.0,2370.531005859375,0.914592146873474,1.0,0.0,3.0,1.0,0.0
18002640,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9214166402816772,0.3325986266136169,0.299809843301773,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038352370262146,0.3162137269973755,0.2998169660568237,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9200753569602966,0.3316532075405121,0.2323098927736282,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655803203582764,0.2782725393772125,0.2640649378299713,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.749222993850708,0.1784771829843521,0.8066085577011108,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.908203125,1.0,0.4261185228824615,0.6412503719329834,0.6412503719329834,1.0,1.0,-2.283878803253174,0.9632561206817628,1.3206226825714111,0.4471018016338348,0.8954777121543884,0.8954777121543884,0.0,77.89115142822266,124.0,50201.3828125,0.0,979.6517333984376,1.0,280.357421875,283.6080322265625,298.4125061035156,301.67877197265625,293.1499938964844,293.1499938964844,280.6499938964844,37147.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889140248298645,1.0,0.0,0.0,3.688463449478149,3.688488006591797,9.077875802177005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.03955078125,0.0,1585.0606689453125,1895.4371337890625,0.0,2370.531005859375,0.914592146873474,1.0,0.0,3.0,1.0,0.0
18002700,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8987160921096802,0.3335085809230804,0.3006066679954529,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8838244080543518,0.3178949654102325,0.3014998733997345,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8980697393417358,0.3330377042293548,0.2333162128925323,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8475502729415894,0.2799498438835144,0.2657654583454132,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.734695315361023,0.1798110157251358,0.813412070274353,285.05181884765625,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.3341369628906,285.0616760253906,1.0,0.4336778521537781,0.6407884955406189,0.6407884955406189,1.0,1.0,-2.2982773780822754,0.9696580767631532,1.328619360923767,0.4502168297767639,1.0,1.0,0.0,84.98246765136719,124.0,49771.76171875,0.0,1022.2279663085938,1.0,280.6034240722656,283.7674865722656,298.37255859375,301.5196228027344,293.1499938964844,293.1499938964844,280.6499938964844,33175.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881185412406921,1.0,0.0,0.0,3.746727228164673,3.746751546859741,9.366933113597042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.76953125,0.0,1621.772216796875,1895.4371337890625,0.0,2363.3291015625,0.9268527626991272,1.0,0.0,3.0,1.0,0.0
18002760,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8807759881019592,0.3347586095333099,0.3018786013126373,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8671026825904846,0.3198121190071106,0.3034944832324981,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8805345892906189,0.33470618724823,0.2346055209636688,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8328027129173279,0.2818383872509002,0.2677420973777771,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7226059436798096,0.1812945306301117,0.8210795521736145,285.0798034667969,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389587402344,285.0810241699219,1.0,0.441630095243454,0.6401317119598389,0.6401317119598389,1.0,1.0,-2.3153316974639893,0.977170467376709,1.3381612300872805,0.4538587033748626,1.0,1.0,0.0,92.27711486816406,142.0,50158.43359375,0.0,1068.9620361328125,1.0,280.6432189941406,283.7793884277344,298.3894348144531,301.60357666015625,293.1499938964844,293.1499938964844,280.3500061035156,32902.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876070141792297,1.0,0.0,0.0,3.821066617965698,3.821091651916504,9.74232193584612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.125,0.0,1707.684814453125,1895.4371337890625,0.0,2358.70068359375,0.9414304494857788,1.0,0.0,3.0,1.0,0.0
18002820,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489718437194824,0.3360796272754669,0.303968220949173,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8380007147789001,0.3229041695594787,0.3072406947612762,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495759963989258,0.3371251225471496,0.236943319439888,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.805761992931366,0.2849597632884979,0.2714923620223999,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6987255215644836,0.1838321983814239,0.8359744548797607,284.91473388671875,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.3412780761719,284.9173278808594,1.0,0.4580958783626556,0.6388182044029236,0.6388182044029236,1.0,1.0,-2.34755277633667,0.9912642240524292,1.3562886714935305,0.4607712626457214,0.9369477033615112,0.9369477033615112,0.0,108.45205688476562,130.0,51792.1484375,0.0,1168.61669921875,1.0,280.355712890625,283.5888061523437,298.5205078125,301.8861999511719,293.1499938964844,293.1499938964844,280.04998779296875,36386.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890492677688599,1.0,0.0,0.0,3.826467275619507,3.82649302482605,9.769881899046595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.3427734375,0.0,1741.5360107421875,1895.4371337890625,0.0,2371.756103515625,0.9448937773704528,1.0,0.0,3.0,1.0,0.0
18002880,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489718437194824,0.3360796272754669,0.303968220949173,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8380007147789001,0.3229041695594787,0.3072406947612762,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495759963989258,0.3371251225471496,0.236943319439888,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.805761992931366,0.2849597632884979,0.2714923620223999,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6987255215644836,0.1838321983814239,0.8359744548797607,284.91473388671875,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.3412780761719,284.9173278808594,1.0,0.4580958783626556,0.6388182044029236,0.6388182044029236,1.0,1.0,-2.34755277633667,0.9912642240524292,1.3562886714935305,0.4607712626457214,0.9369477033615112,0.9369477033615112,0.0,108.45205688476562,130.0,51792.1484375,0.0,1168.61669921875,1.0,280.355712890625,283.5888061523437,298.5205078125,301.8861999511719,293.1499938964844,293.1499938964844,280.04998779296875,36386.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890492677688599,1.0,0.0,0.0,3.826467275619507,3.82649302482605,9.769881899046595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.3427734375,0.0,1741.5360107421875,1895.4371337890625,0.0,2371.756103515625,0.9448937773704528,1.0,0.0,3.0,1.0,0.0
18002940,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8396351337432861,0.3369440734386444,0.304913192987442,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8303875923156738,0.3254985511302948,0.3099070489406585,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8410422205924988,0.3390147686004638,0.2384177446365356,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7981014847755432,0.2876140475273132,0.2742191851139068,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6925235986709595,0.1859866678714752,0.8467522263526917,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397521972656,284.879150390625,1.0,0.4648700058460235,0.6375572085380554,0.6375572085380554,1.0,1.0,-2.369890689849853,1.0007871389389038,1.3691036701202393,0.4653105437755584,0.8458237648010254,0.8458237648010254,0.0,114.84217071533205,130.0,52490.5625,0.0,1219.762451171875,1.0,280.0582580566406,283.5359802246094,298.5911560058594,302.0228576660156,293.1499938964844,293.1499938964844,280.04998779296875,41576.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913540005683899,1.0,0.0,0.0,3.6009042263031006,3.600928544998169,8.651998086861568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.326171875,0.0,1520.3896484375,1895.4371337890625,0.0,2392.654296875,0.8995378017425537,1.0,0.0,3.0,1.0,0.0
18003000,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.839566707611084,0.3370078504085541,0.3049527406692505,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8303759694099426,0.3256231546401977,0.3100136220455169,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8410045504570007,0.3391138613224029,0.2384765893220901,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7981035113334656,0.2877392768859863,0.2743278741836548,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6925495266914368,0.1860857307910919,0.8471705317497253,284.87725830078125,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.88397216796875,1.0,0.4650310575962066,0.6375046372413635,0.6375046372413635,1.0,1.0,-2.370769739151001,1.0011603832244873,1.3696093559265137,0.4654822647571563,0.8477620482444763,0.8477620482444763,0.0,114.92992401123048,118.0,52510.87890625,0.0,1221.13232421875,1.0,280.05718994140625,283.5399169921875,298.59014892578125,302.0201110839844,293.1499938964844,293.1499938964844,280.3500061035156,41220.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914147973060608,1.0,0.0,0.0,3.5983545780181885,3.598379135131836,8.639751172268006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.58154296875,0.0,1514.97119140625,1895.4371337890625,0.0,2393.20654296875,0.8987374305725098,1.0,0.0,3.0,1.0,0.0
