time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003060,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8453011512756348,0.3396212756633758,0.3068327307701111,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370871543884277,0.3294934034347534,0.3132728934288025,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473852872848511,0.3424763679504394,0.2404947876930236,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055413961410522,0.2915549278259277,0.2775645852088928,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.699827253818512,0.1890758723020553,0.8591665625572205,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.039794921875,1.0,0.4670160710811615,0.6360536217689514,0.6360536217689514,1.0,1.0,-2.397660970687866,1.012671709060669,1.3849892616271973,0.4708511531352997,0.9872403144836426,0.9872403144836426,0.0,113.39537811279295,106.0,52539.48828125,0.0,1246.233642578125,1.0,280.3429870605469,283.69244384765625,298.53619384765625,301.9053649902344,293.1499938964844,293.1499938964844,280.04998779296875,32538.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914440035820007,1.0,0.0,0.0,3.750869035720825,3.7508933544158936,9.387654245074372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.490234375,0.0,1621.69482421875,1895.4371337890625,0.0,2393.471435546875,0.925451934337616,1.0,0.0,3.0,1.0,0.0
18003120,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8453011512756348,0.3396212756633758,0.3068327307701111,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370871543884277,0.3294934034347534,0.3132728934288025,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473852872848511,0.3424763679504394,0.2404947876930236,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055413961410522,0.2915549278259277,0.2775645852088928,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.699827253818512,0.1890758723020553,0.8591665625572205,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.039794921875,1.0,0.4670160710811615,0.6360536217689514,0.6360536217689514,1.0,1.0,-2.397660970687866,1.012671709060669,1.3849892616271973,0.4708511531352997,0.9872403144836426,0.9872403144836426,0.0,113.39537811279295,106.0,52539.48828125,0.0,1246.233642578125,1.0,280.3429870605469,283.69244384765625,298.53619384765625,301.9053649902344,293.1499938964844,293.1499938964844,280.04998779296875,32538.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914440035820007,1.0,0.0,0.0,3.750869035720825,3.7508933544158936,9.387654245074372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.490234375,0.0,1621.69482421875,1895.4371337890625,0.0,2393.471435546875,0.925451934337616,1.0,0.0,3.0,1.0,0.0
18003180,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587923049926758,0.3413109183311462,0.3083996772766113,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515262007713318,0.3328755795955658,0.3164031505584717,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617448806762695,0.3451847732067108,0.2423770129680633,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200584650039673,0.2949577271938324,0.2806926965713501,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139543294906616,0.1918812990188598,0.8710382580757141,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660315811634063,0.6346025466918945,0.6346025466918945,1.0,1.0,-2.423590660095215,1.0236810445785522,1.3999096155166626,0.4761016070842743,0.8888562321662903,0.8888562321662903,0.0,107.84508514404295,94.0,53816.39453125,0.0,1254.0499267578125,1.0,280.0564880371094,283.54180908203125,298.6468811035156,302.1473693847656,293.1499938964844,293.1499938964844,280.3500061035156,37973.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938312292098999,1.0,0.0,0.0,3.6869537830352783,3.686978578567505,9.070446935766086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.15869140625,0.0,1589.5885009765625,1895.4371337890625,0.0,2415.164794921875,0.9150673747062684,1.0,0.0,3.0,1.0,0.0
18003240,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587923049926758,0.3413109183311462,0.3083996772766113,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515262007713318,0.3328755795955658,0.3164031505584717,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617448806762695,0.3451847732067108,0.2423770129680633,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200584650039673,0.2949577271938324,0.2806926965713501,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139543294906616,0.1918812990188598,0.8710382580757141,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660315811634063,0.6346025466918945,0.6346025466918945,1.0,1.0,-2.423590660095215,1.0236810445785522,1.3999096155166626,0.4761016070842743,0.8888562321662903,0.8888562321662903,0.0,107.84508514404295,94.0,53816.39453125,0.0,1254.0499267578125,1.0,280.0564880371094,283.54180908203125,298.6468811035156,302.1473693847656,293.1499938964844,293.1499938964844,280.3500061035156,37973.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938312292098999,1.0,0.0,0.0,3.6869537830352783,3.686978578567505,9.070446935766086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.15869140625,0.0,1589.5885009765625,1895.4371337890625,0.0,2415.164794921875,0.9150673747062684,1.0,0.0,3.0,1.0,0.0
18003300,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682794570922852,0.3425595462322235,0.3090851902961731,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614736795425415,0.334809273481369,0.3178723156452179,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716980218887329,0.3468213379383087,0.2432302087545395,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.829336404800415,0.2968729436397552,0.2821668684482574,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7225183844566345,0.1934320926666259,0.8766593933105469,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.4647515714168548,0.6338769793510437,0.6338769793510437,1.0,1.0,-2.4357244968414307,1.0288039445877075,1.4069205522537231,0.4784492254257202,0.9944849014282228,0.9944849014282228,0.0,104.06351470947266,94.0,53365.82421875,0.0,1252.81787109375,1.0,280.3032531738281,283.6974792480469,298.5986022949219,301.9752502441406,293.1499938964844,293.1499938964844,280.3500061035156,33398.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939261198043823,1.0,0.0,0.0,3.746995687484741,3.7470202445983887,9.368275755150536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5693359375,0.0,1623.8004150390625,1895.4371337890625,0.0,2416.02783203125,0.92712664604187,1.0,0.0,3.0,1.0,0.0
18003360,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8812616467475891,0.3441218733787536,0.3102040588855743,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8747859597206116,0.3369815647602081,0.3196393847465515,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8850778341293335,0.3487229347229004,0.2443437576293945,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8414674401283264,0.2990020513534546,0.2839025557041168,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7332409024238586,0.1951558589935302,0.8831381797790527,285.0712280273437,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.362060546875,285.0718688964844,1.0,0.4632326662540436,0.6331158876419067,0.6331158876419067,1.0,1.0,-2.450395345687866,1.0350693464279177,1.4153258800506592,0.4813893437385559,1.0,1.0,0.0,99.47109985351562,82.0,53749.4453125,0.0,1251.1973876953125,1.0,280.3431091308594,283.7024230957031,298.6091613769531,302.0522766113281,293.1499938964844,293.1499938964844,280.04998779296875,32927.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942304611206055,1.0,0.0,0.0,3.8233041763305664,3.823329448699951,9.753736094353371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5673828125,0.0,1710.5806884765625,1895.4371337890625,0.0,2418.79736328125,0.9419450163841248,1.0,0.0,3.0,1.0,0.0
18003420,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133250713348388,0.3461241424083709,0.3119030296802521,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9075238108634948,0.3406002521514892,0.3228465914726257,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185379147529602,0.3515919744968414,0.2462364435195922,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716901540756226,0.3026034533977508,0.2870770394802093,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594690322875977,0.1982095539569854,0.8954282402992249,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594720602035522,0.6315935850143433,0.6315935850143433,1.0,1.0,-2.477148532867432,1.0463500022888184,1.4307986497879028,0.4867544174194336,0.9294018745422364,0.9294018745422364,0.0,89.7137451171875,70.0,55300.27734375,0.0,1242.2728271484375,1.0,280.0557556152344,283.5196533203125,298.7246398925781,302.31561279296875,293.1499938964844,293.1499938964844,279.75,36751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969704866409302,1.0,0.0,0.0,3.813260078430176,3.813285827636719,9.702555416879477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.28125,0.0,1728.3756103515625,1895.4371337890625,0.0,2443.759521484375,0.942230463027954,1.0,0.0,3.0,1.0,0.0
18003480,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133250713348388,0.3461241424083709,0.3119030296802521,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9075238108634948,0.3406002521514892,0.3228465914726257,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185379147529602,0.3515919744968414,0.2462364435195922,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716901540756226,0.3026034533977508,0.2870770394802093,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594690322875977,0.1982095539569854,0.8954282402992249,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594720602035522,0.6315935850143433,0.6315935850143433,1.0,1.0,-2.477148532867432,1.0463500022888184,1.4307986497879028,0.4867544174194336,0.9294018745422364,0.9294018745422364,0.0,89.7137451171875,70.0,55300.27734375,0.0,1242.2728271484375,1.0,280.0557556152344,283.5196533203125,298.7246398925781,302.31561279296875,293.1499938964844,293.1499938964844,279.75,36751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969704866409302,1.0,0.0,0.0,3.813260078430176,3.813285827636719,9.702555416879477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.28125,0.0,1728.3756103515625,1895.4371337890625,0.0,2443.759521484375,0.942230463027954,1.0,0.0,3.0,1.0,0.0
18003540,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588828086853028,0.3479028940200805,0.3129925727844238,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546566009521484,0.3439516425132751,0.3255306780338287,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645652174949646,0.3541168868541717,0.2476413249969482,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131996035575868,0.305938184261322,0.2897578179836273,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.795455813407898,0.2010620981454849,0.9060905575752258,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548292160034179,0.6300713419914246,0.6300713419914246,1.0,1.0,-2.499401092529297,1.055527687072754,1.443873405456543,0.4909570217132568,0.8511928915977478,0.8511928915977478,0.0,79.45760345458984,88.0,56021.6953125,0.0,1225.518798828125,1.0,279.75732421875,283.47760009765625,298.7821960449219,302.43463134765625,293.1499938964844,293.1499938964844,280.04998779296875,40723.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002577424049377,1.0,0.0,0.0,3.595393657684326,3.5954179763793945,8.625538612250239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.328125,0.0,1508.07373046875,1895.4371337890625,0.0,2473.78173828125,0.8977681398391724,1.0,0.0,3.0,1.0,0.0
18003600,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588828086853028,0.3479028940200805,0.3129925727844238,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546566009521484,0.3439516425132751,0.3255306780338287,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645652174949646,0.3541168868541717,0.2476413249969482,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131996035575868,0.305938184261322,0.2897578179836273,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.795455813407898,0.2010620981454849,0.9060905575752258,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548292160034179,0.6300713419914246,0.6300713419914246,1.0,1.0,-2.499401092529297,1.055527687072754,1.443873405456543,0.4909570217132568,0.8511928915977478,0.8511928915977478,0.0,79.45760345458984,88.0,56021.6953125,0.0,1225.518798828125,1.0,279.75732421875,283.47760009765625,298.7821960449219,302.43463134765625,293.1499938964844,293.1499938964844,280.04998779296875,40723.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002577424049377,1.0,0.0,0.0,3.595393657684326,3.5954179763793945,8.625538612250239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.328125,0.0,1508.07373046875,1895.4371337890625,0.0,2473.78173828125,0.8977681398391724,1.0,0.0,3.0,1.0,0.0
18003660,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9674047827720642,0.3509314358234405,0.3154414594173431,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9645119905471802,0.3480785191059112,0.3292216658592224,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.973185896873474,0.3576010465621948,0.249891996383667,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239335060119628,0.3099220395088196,0.2933450937271118,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045812249183655,0.204262763261795,0.9199552536010742,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.4729309082031,297.3755798339844,285.0422668457031,1.0,0.45956751704216,0.6284074187278748,0.6284074187278748,1.0,1.0,-2.5304408073425293,1.0686509609222412,1.461789846420288,0.4970482289791107,0.9891980290412904,0.9891980290412904,0.0,79.10092163085938,106.0,56166.01953125,0.0,1261.71533203125,1.0,280.04296875,283.62335205078125,298.7307434082031,302.3251953125,293.1499938964844,293.1499938964844,279.75,32455.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011350035667419,1.0,0.0,0.0,3.75110125541687,3.7511255741119385,9.388816124555888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1748046875,0.0,1621.3319091796875,1895.4371337890625,0.0,2481.806640625,0.9254391193389891,1.0,0.0,3.0,1.0,0.0
18003720,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9674047827720642,0.3509314358234405,0.3154414594173431,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9645119905471802,0.3480785191059112,0.3292216658592224,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.973185896873474,0.3576010465621948,0.249891996383667,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239335060119628,0.3099220395088196,0.2933450937271118,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045812249183655,0.204262763261795,0.9199552536010742,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.4729309082031,297.3755798339844,285.0422668457031,1.0,0.45956751704216,0.6284074187278748,0.6284074187278748,1.0,1.0,-2.5304408073425293,1.0686509609222412,1.461789846420288,0.4970482289791107,0.9891980290412904,0.9891980290412904,0.0,79.10092163085938,106.0,56166.01953125,0.0,1261.71533203125,1.0,280.04296875,283.62335205078125,298.7307434082031,302.3251953125,293.1499938964844,293.1499938964844,279.75,32455.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011350035667419,1.0,0.0,0.0,3.75110125541687,3.7511255741119385,9.388816124555888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1748046875,0.0,1621.3319091796875,1895.4371337890625,0.0,2481.806640625,0.9254391193389891,1.0,0.0,3.0,1.0,0.0
18003780,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409406185150146,0.3524011969566345,0.3174237608909607,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391829371452332,0.3510636687278747,0.3326324224472046,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9480836391448976,0.3597875535488128,0.2518894970417022,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996208310127258,0.3128229677677154,0.296659380197525,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855742573738098,0.2065485268831253,0.9327217936515808,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.37164306640625,284.9164123535156,1.0,0.4692049920558929,0.6267434358596802,0.6267434358596802,1.0,1.0,-2.558649778366089,1.080384373664856,1.478265404701233,0.5026281476020813,0.8962013125419617,0.8962013125419617,0.0,86.8259506225586,124.0,57564.6953125,0.0,1330.3970947265625,1.0,279.7564392089844,283.4724426269531,298.84130859375,302.57666015625,293.1499938964844,293.1499938964844,280.04998779296875,37566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041681051254272,1.0,0.0,0.0,3.699727773666382,3.699752569198608,9.133407274930504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0185546875,0.0,1601.077880859375,1895.4371337890625,0.0,2509.59423828125,0.9176307320594788,1.0,0.0,3.0,1.0,0.0
18003840,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409406185150146,0.3524011969566345,0.3174237608909607,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391829371452332,0.3510636687278747,0.3326324224472046,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9480836391448976,0.3597875535488128,0.2518894970417022,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996208310127258,0.3128229677677154,0.296659380197525,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855742573738098,0.2065485268831253,0.9327217936515808,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.37164306640625,284.9164123535156,1.0,0.4692049920558929,0.6267434358596802,0.6267434358596802,1.0,1.0,-2.558649778366089,1.080384373664856,1.478265404701233,0.5026281476020813,0.8962013125419617,0.8962013125419617,0.0,86.8259506225586,124.0,57564.6953125,0.0,1330.3970947265625,1.0,279.7564392089844,283.4724426269531,298.84130859375,302.57666015625,293.1499938964844,293.1499938964844,280.04998779296875,37566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041681051254272,1.0,0.0,0.0,3.699727773666382,3.699752569198608,9.133407274930504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0185546875,0.0,1601.077880859375,1895.4371337890625,0.0,2509.59423828125,0.9176307320594788,1.0,0.0,3.0,1.0,0.0
18003900,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9212957620620728,0.353384405374527,0.3182732164859772,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202607870101928,0.352641612291336,0.3341856896877289,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9288120269775392,0.3610192537307739,0.2527681589126587,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.883704662322998,0.314326673746109,0.2981651723384857,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7720367312431335,0.207643523812294,0.938345193862915,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699645996094,285.0619201660156,1.0,0.4750822484493255,0.6259114742279053,0.6259114742279053,1.0,1.0,-2.571155309677124,1.0855110883712769,1.4856441020965576,0.5049516558647156,1.0,1.0,0.0,92.5787353515625,124.0,57120.8984375,0.0,1371.5125732421875,1.0,280.00360107421875,283.623779296875,298.79766845703125,302.40802001953125,293.1499938964844,293.1499938964844,280.04998779296875,33278.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045796751976013,1.0,0.0,0.0,3.761526346206665,3.761550903320313,9.441076258553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.12109375,0.0,1639.8359375,1895.4371337890625,0.0,2513.36962890625,0.9301682114601136,1.0,0.0,3.0,1.0,0.0
18003960,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.903740644454956,0.3545827269554138,0.3195178508758545,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9033088684082032,0.3543682396411896,0.3360045850276947,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.910743236541748,0.3624356389045715,0.2538889348506927,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8689495921134949,0.3159567713737488,0.2999010682106018,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7595586776733398,0.2088034898042678,0.9445784687995912,285.072509765625,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.36981201171875,285.0732421875,1.0,0.481553703546524,0.6249615550041199,0.6249615550041199,1.0,1.0,-2.585756063461304,1.091504693031311,1.4942514896392822,0.5076960325241089,1.0,1.0,0.0,98.87628936767578,142.0,57501.7734375,0.0,1418.155517578125,1.0,280.0433044433594,283.6298217773437,298.8108825683594,302.4888916015625,293.1499938964844,293.1499938964844,279.75,33075.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051621913909912,1.0,0.0,0.0,3.831138849258423,3.831164121627808,9.793751587494626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.6923828125,0.0,1721.2169189453125,1895.4371337890625,0.0,2518.715087890625,0.9438263177871704,1.0,0.0,3.0,1.0,0.0
18004020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8708053827285767,0.3555923998355865,0.3213385641574859,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.871501624584198,0.3568393886089325,0.3391900658607483,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775832056999207,0.3641254305839538,0.255732774734497,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399942517280579,0.3183132112026214,0.3029583096504211,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351202368736267,0.2104250937700271,0.9555517435073853,284.9147644042969,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.36083984375,284.9172668457031,1.0,0.4953855574131012,0.6230617165565491,0.6230617165565491,1.0,1.0,-2.610853672027588,1.1015198230743408,1.5093339681625366,0.5123255252838135,0.933701515197754,0.933701515197754,0.0,113.93212890625,160.0,59085.55078125,0.0,1518.332275390625,1.0,279.7557067871094,283.4468688964844,298.927001953125,302.75738525390625,293.1499938964844,293.1499938964844,279.45001220703125,36649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082429766654968,1.0,0.0,0.0,3.823857307434082,3.823883295059204,9.756557801665622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.6220703125,0.0,1740.419677734375,1895.4371337890625,0.0,2547.0224609375,0.9445635080337524,1.0,0.0,3.0,1.0,0.0
18004080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8708053827285767,0.3555923998355865,0.3213385641574859,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.871501624584198,0.3568393886089325,0.3391900658607483,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775832056999207,0.3641254305839538,0.255732774734497,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399942517280579,0.3183132112026214,0.3029583096504211,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351202368736267,0.2104250937700271,0.9555517435073853,284.9147644042969,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.36083984375,284.9172668457031,1.0,0.4953855574131012,0.6230617165565491,0.6230617165565491,1.0,1.0,-2.610853672027588,1.1015198230743408,1.5093339681625366,0.5123255252838135,0.933701515197754,0.933701515197754,0.0,113.93212890625,160.0,59085.55078125,0.0,1518.332275390625,1.0,279.7557067871094,283.4468688964844,298.927001953125,302.75738525390625,293.1499938964844,293.1499938964844,279.45001220703125,36649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082429766654968,1.0,0.0,0.0,3.823857307434082,3.823883295059204,9.756557801665622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.6220703125,0.0,1740.419677734375,1895.4371337890625,0.0,2547.0224609375,0.9445635080337524,1.0,0.0,3.0,1.0,0.0
18004140,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418363928794861,0.3561113178730011,0.3223856091499328,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435646891593933,0.3587873876094818,0.3416924774646759,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484802842140198,0.3652656078338623,0.2570094466209411,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.814380407333374,0.3201572000980377,0.3053724765777588,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127828001976013,0.211531862616539,0.963866412639618,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.34765625,284.8933410644531,1.0,0.5095190405845642,0.6211618781089783,0.6211618781089783,1.0,1.0,-2.6295461654663086,1.1085413694381714,1.5210047960281372,0.5153688192367554,0.8566519021987915,0.8566519021987915,0.0,131.1278533935547,148.0,59758.33984375,0.0,1620.96826171875,1.0,279.4572448730469,283.4021301269531,298.98712158203125,302.8773498535156,293.1499938964844,293.1499938964844,279.75,40417.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116543292999268,1.0,0.0,0.0,3.617597341537476,3.617621660232544,8.732401965971803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6708984375,0.0,1530.1763916015625,1895.4371337890625,0.0,2578.4365234375,0.9023420810699464,1.0,0.0,3.0,1.0,0.0
18004200,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418363928794861,0.3561113178730011,0.3223856091499328,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435646891593933,0.3587873876094818,0.3416924774646759,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484802842140198,0.3652656078338623,0.2570094466209411,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.814380407333374,0.3201572000980377,0.3053724765777588,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127828001976013,0.211531862616539,0.963866412639618,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.34765625,284.8933410644531,1.0,0.5095190405845642,0.6211618781089783,0.6211618781089783,1.0,1.0,-2.6295461654663086,1.1085413694381714,1.5210047960281372,0.5153688192367554,0.8566519021987915,0.8566519021987915,0.0,131.1278533935547,148.0,59758.33984375,0.0,1620.96826171875,1.0,279.4572448730469,283.4021301269531,298.98712158203125,302.8773498535156,293.1499938964844,293.1499938964844,279.75,40417.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116543292999268,1.0,0.0,0.0,3.617597341537476,3.617621660232544,8.732401965971803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6708984375,0.0,1530.1763916015625,1895.4371337890625,0.0,2578.4365234375,0.9023420810699464,1.0,0.0,3.0,1.0,0.0
18004260,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363454937934875,0.358092188835144,0.3240283727645874,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387735486030579,0.3617052435874939,0.3443864583969116,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431082963943481,0.3675824701786041,0.2585507929325104,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097134828567505,0.3228550553321838,0.307885080575943,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.708382248878479,0.213168516755104,0.9713587760925292,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147082805633545,0.6192613244056702,0.6192613244056702,1.0,1.0,-2.648630380630493,1.115696907043457,1.5329335927963257,0.5184885859489441,0.9811369776725768,0.9811369776725768,0.0,136.36634826660156,136.0,59678.31640625,0.0,1671.60498046875,1.0,279.742431640625,283.5401916503906,298.94464111328125,302.764404296875,293.1499938964844,293.1499938964844,279.45001220703125,32913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125970959663391,1.0,0.0,0.0,3.756890058517456,3.756914615631104,9.417817068424484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0732421875,0.0,1631.6019287109375,1895.4371337890625,0.0,2587.13037109375,0.9272797107696532,1.0,0.0,3.0,1.0,0.0
18004320,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363454937934875,0.358092188835144,0.3240283727645874,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387735486030579,0.3617052435874939,0.3443864583969116,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431082963943481,0.3675824701786041,0.2585507929325104,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097134828567505,0.3228550553321838,0.307885080575943,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.708382248878479,0.213168516755104,0.9713587760925292,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147082805633545,0.6192613244056702,0.6192613244056702,1.0,1.0,-2.648630380630493,1.115696907043457,1.5329335927963257,0.5184885859489441,0.9811369776725768,0.9811369776725768,0.0,136.36634826660156,136.0,59678.31640625,0.0,1671.60498046875,1.0,279.742431640625,283.5401916503906,298.94464111328125,302.764404296875,293.1499938964844,293.1499938964844,279.45001220703125,32913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125970959663391,1.0,0.0,0.0,3.756890058517456,3.756914615631104,9.417817068424484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0732421875,0.0,1631.6019287109375,1895.4371337890625,0.0,2587.13037109375,0.9272797107696532,1.0,0.0,3.0,1.0,0.0
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404616713523865,0.3590187728404999,0.3250670731067657,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437977433204651,0.3639414608478546,0.3466239273548126,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476722240447998,0.3690789937973022,0.2597191035747528,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147620558738708,0.3249425590038299,0.3099637925624847,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.712843656539917,0.2144103348255157,0.9771773815155028,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355712890625,284.9117126464844,1.0,0.5151897668838501,0.6173608303070068,0.6173608303070068,1.0,1.0,-2.6634700298309326,1.120832443237305,1.5426377058029177,0.5207113027572632,0.8867200016975403,0.8867200016975403,0.0,134.67848205566406,124.0,60780.2578125,0.0,1685.2825927734375,1.0,279.45672607421875,283.4013671875,299.04986572265625,302.9955749511719,293.1499938964844,293.1499938964844,279.75,38072.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815346360206604,1.0,0.0,0.0,3.680304288864136,3.6803290843963614,9.037758559315988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7392578125,0.0,1582.78369140625,1895.4371337890625,0.0,2612.51220703125,0.9138572216033936,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404616713523865,0.3590187728404999,0.3250670731067657,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437977433204651,0.3639414608478546,0.3466239273548126,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476722240447998,0.3690789937973022,0.2597191035747528,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147620558738708,0.3249425590038299,0.3099637925624847,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.712843656539917,0.2144103348255157,0.9771773815155028,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355712890625,284.9117126464844,1.0,0.5151897668838501,0.6173608303070068,0.6173608303070068,1.0,1.0,-2.6634700298309326,1.120832443237305,1.5426377058029177,0.5207113027572632,0.8867200016975403,0.8867200016975403,0.0,134.67848205566406,124.0,60780.2578125,0.0,1685.2825927734375,1.0,279.45672607421875,283.4013671875,299.04986572265625,302.9955749511719,293.1499938964844,293.1499938964844,279.75,38072.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815346360206604,1.0,0.0,0.0,3.680304288864136,3.6803290843963614,9.037758559315988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7392578125,0.0,1582.78369140625,1895.4371337890625,0.0,2612.51220703125,0.9138572216033936,1.0,0.0,3.0,1.0,0.0
18004500,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8450033068656921,0.3598848879337311,0.3254763782024383,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488234281539917,0.3652982115745544,0.3476106822490692,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524935245513916,0.3701167702674866,0.2602007985115051,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.819593608379364,0.3261951208114624,0.3108729422092438,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170767188072205,0.2151570469141006,0.97949481010437,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6383972167969,297.33355712890625,285.04901123046875,1.0,0.5142127275466919,0.6164105534553528,0.6164105534553528,1.0,1.0,-2.669600009918213,1.1228076219558716,1.5467925071716309,0.5214217305183411,0.9845013618469238,0.9845013618469238,0.0,132.15919494628906,124.0,60237.8515625,0.0,1682.679443359375,1.0,279.7030944824219,283.546630859375,299.0090026855469,302.82037353515625,293.1499938964844,293.1499938964844,279.75,33592.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155770301818848,1.0,0.0,0.0,3.738079071044922,3.738103628158569,9.323742347078224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5029296875,0.0,1614.9398193359375,1895.4371337890625,0.0,2614.643798828125,0.9251568913459778,1.0,0.0,3.0,1.0,0.0
18004560,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8520357012748718,0.3609794974327087,0.3262596726417541,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.856277585029602,0.3668331801891327,0.3488537073135376,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8598054647445679,0.3713588714599609,0.2609117925167084,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265382051467896,0.3276107311248779,0.312007874250412,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7230967879295349,0.216031327843666,0.9824957847595216,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6549072265625,297.3336181640625,285.0437927246094,1.0,0.5127976536750793,0.6155093908309937,0.6155093908309937,1.0,1.0,-2.6778576374053955,1.1257891654968262,1.5520683526992798,0.5226762890815735,1.0,1.0,0.0,128.5395050048828,112.0,60600.87109375,0.0,1678.108642578125,1.0,279.7433166503906,283.5379943847656,299.0244445800781,302.9018859863281,293.1499938964844,293.1499938964844,279.45001220703125,32798.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159523010253906,1.0,0.0,0.0,3.8181324005126953,3.81815767288208,9.727366432343842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.138671875,0.0,1703.338134765625,1895.4371337890625,0.0,2618.112060546875,0.9406709671020508,1.0,0.0,3.0,1.0,0.0
18004620,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686926960945129,0.3618997037410736,0.3270755708217621,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740824460983276,0.3690269291400909,0.3508174121379852,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772227764129639,0.3728006482124328,0.2618722915649414,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427181839942932,0.3296509385108948,0.3138071596622467,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.736826479434967,0.2172434478998184,0.9870418906211852,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.9046325683594,1.0,0.5087326765060425,0.6137071847915649,0.6137071847915649,1.0,1.0,-2.689985513687134,1.1297003030776978,1.560285210609436,0.5242244601249695,0.9079181551933287,0.9079181551933287,0.0,120.29328918457033,100.0,61808.68359375,0.0,1657.8831787109375,1.0,279.4568176269531,283.3772277832031,299.1364440917969,303.14715576171875,293.1499938964844,293.1499938964844,279.1499938964844,37636.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183985948562622,1.0,0.0,0.0,3.766080141067505,3.7661054134368896,9.46394891343516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.0234375,0.0,1678.8226318359375,1895.4371337890625,0.0,2640.73974609375,0.9324386715888976,1.0,0.0,3.0,1.0,0.0
18004680,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686926960945129,0.3618997037410736,0.3270755708217621,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740824460983276,0.3690269291400909,0.3508174121379852,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772227764129639,0.3728006482124328,0.2618722915649414,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427181839942932,0.3296509385108948,0.3138071596622467,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.736826479434967,0.2172434478998184,0.9870418906211852,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.9046325683594,1.0,0.5087326765060425,0.6137071847915649,0.6137071847915649,1.0,1.0,-2.689985513687134,1.1297003030776978,1.560285210609436,0.5242244601249695,0.9079181551933287,0.9079181551933287,0.0,120.29328918457033,100.0,61808.68359375,0.0,1657.8831787109375,1.0,279.4568176269531,283.3772277832031,299.1364440917969,303.14715576171875,293.1499938964844,293.1499938964844,279.1499938964844,37636.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183985948562622,1.0,0.0,0.0,3.766080141067505,3.7661054134368896,9.46394891343516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.0234375,0.0,1678.8226318359375,1895.4371337890625,0.0,2640.73974609375,0.9324386715888976,1.0,0.0,3.0,1.0,0.0
18004740,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900933265686035,0.3627155721187591,0.3273417353630066,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967528343200684,0.3710294663906097,0.3522717654705047,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993741273880005,0.3740400373935699,0.2624059915542602,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634752631187439,0.3314971327781677,0.3151256442070007,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541794180870056,0.2182599455118179,0.9897264838218688,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.712890625,297.3171081542969,284.89794921875,1.0,0.503352701663971,0.6119049787521362,0.6119049787521362,1.0,1.0,-2.697504758834839,1.1314935684204102,1.5660113096237185,0.5244946479797363,0.8425352573394775,0.8425352573394775,0.0,110.92781066894533,88.0,62193.52734375,0.0,1625.6883544921875,1.0,279.15789794921875,283.3513488769531,299.19268798828125,303.2432556152344,293.1499938964844,293.1499938964844,279.45001220703125,40416.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209035396575928,1.0,0.0,0.0,3.5437283515930176,3.5437519550323486,8.37942309317441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.3671875,0.0,1450.201904296875,1895.4371337890625,0.0,2663.942138671875,0.8861075043678284,1.0,0.0,3.0,1.0,0.0
18004800,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900933265686035,0.3627155721187591,0.3273417353630066,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967528343200684,0.3710294663906097,0.3522717654705047,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993741273880005,0.3740400373935699,0.2624059915542602,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634752631187439,0.3314971327781677,0.3151256442070007,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541794180870056,0.2182599455118179,0.9897264838218688,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.712890625,297.3171081542969,284.89794921875,1.0,0.503352701663971,0.6119049787521362,0.6119049787521362,1.0,1.0,-2.697504758834839,1.1314935684204102,1.5660113096237185,0.5244946479797363,0.8425352573394775,0.8425352573394775,0.0,110.92781066894533,88.0,62193.52734375,0.0,1625.6883544921875,1.0,279.15789794921875,283.3513488769531,299.19268798828125,303.2432556152344,293.1499938964844,293.1499938964844,279.45001220703125,40416.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209035396575928,1.0,0.0,0.0,3.5437283515930176,3.5437519550323486,8.37942309317441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.3671875,0.0,1450.201904296875,1895.4371337890625,0.0,2663.942138671875,0.8861075043678284,1.0,0.0,3.0,1.0,0.0
18004860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9247039556503296,0.3649307489395141,0.328636884689331,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333271384239196,0.3740173280239105,0.3544204831123352,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.935784876346588,0.3764315843582153,0.2635573744773865,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955578804016113,0.3342262804508209,0.3170514106750488,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813336849212646,0.219890683889389,0.9941875338554382,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.0142517089844,1.0,0.4975462555885315,0.610163688659668,0.610163688659668,1.0,1.0,-2.7106950283050537,1.1359341144561768,1.574760913848877,0.5259630084037781,0.9494025111198424,0.9494025111198424,0.0,99.76492309570312,76.0,62064.93359375,0.0,1593.0897216796875,1.0,279.4416809082031,283.47283935546875,299.1605224609375,303.1342163085937,293.1499938964844,293.1499938964844,279.1499938964844,33190.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210334181785583,1.0,0.0,0.0,3.6800613403320312,3.6800849437713614,9.0365654159541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.5791015625,0.0,1545.6788330078125,1895.4371337890625,0.0,2665.146240234375,0.9098438024520874,1.0,0.0,3.0,1.0,0.0
