time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9247039556503296,0.3649307489395141,0.328636884689331,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333271384239196,0.3740173280239105,0.3544204831123352,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.935784876346588,0.3764315843582153,0.2635573744773865,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955578804016113,0.3342262804508209,0.3170514106750488,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813336849212646,0.219890683889389,0.9941875338554382,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.0142517089844,1.0,0.4975462555885315,0.610163688659668,0.610163688659668,1.0,1.0,-2.7106950283050537,1.1359341144561768,1.574760913848877,0.5259630084037781,0.9494025111198424,0.9494025111198424,0.0,99.76492309570312,76.0,62064.93359375,0.0,1593.0897216796875,1.0,279.4416809082031,283.47283935546875,299.1605224609375,303.1342163085937,293.1499938964844,293.1499938964844,279.1499938964844,33190.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210334181785583,1.0,0.0,0.0,3.6800613403320312,3.6800849437713614,9.0365654159541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.5791015625,0.0,1545.6788330078125,1895.4371337890625,0.0,2665.146240234375,0.9098438024520874,1.0,0.0,3.0,1.0,0.0
18004980,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696398973464966,0.3660732507705688,0.3294931054115295,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9777929186820984,0.3763007223606109,0.3563151657581329,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792431592941284,0.3779715895652771,0.2644684910774231,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407335519790648,0.336321085691452,0.3187532722949981,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165677189826965,0.2211163192987442,0.9981367588043212,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803039550781,297.3129272460937,284.91973876953125,1.0,0.4914338290691376,0.6084224581718445,0.6084224581718445,1.0,1.0,-2.721893548965454,1.1394217014312744,1.5824719667434692,0.5270040035247803,0.8682566285133362,0.8682566285133362,0.0,88.60430145263672,94.0,63023.5234375,0.0,1557.327392578125,1.0,279.1573791503906,283.3572998046875,299.266845703125,303.35772705078125,293.1499938964844,293.1499938964844,279.45001220703125,38141.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228727579116821,1.0,0.0,0.0,3.5852818489074707,3.585305690765381,8.577089261052606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4658203125,0.0,1478.0936279296875,1895.4371337890625,0.0,2682.20361328125,0.8930066823959351,1.0,0.0,3.0,1.0,0.0
18005040,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696398973464966,0.3660732507705688,0.3294931054115295,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9777929186820984,0.3763007223606109,0.3563151657581329,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792431592941284,0.3779715895652771,0.2644684910774231,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407335519790648,0.336321085691452,0.3187532722949981,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165677189826965,0.2211163192987442,0.9981367588043212,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803039550781,297.3129272460937,284.91973876953125,1.0,0.4914338290691376,0.6084224581718445,0.6084224581718445,1.0,1.0,-2.721893548965454,1.1394217014312744,1.5824719667434692,0.5270040035247803,0.8682566285133362,0.8682566285133362,0.0,88.60430145263672,94.0,63023.5234375,0.0,1557.327392578125,1.0,279.1573791503906,283.3572998046875,299.266845703125,303.35772705078125,293.1499938964844,293.1499938964844,279.45001220703125,38141.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228727579116821,1.0,0.0,0.0,3.5852818489074707,3.585305690765381,8.577089261052606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4658203125,0.0,1478.0936279296875,1895.4371337890625,0.0,2682.20361328125,0.8930066823959351,1.0,0.0,3.0,1.0,0.0
18005100,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9757034182548524,0.3670305013656616,0.3300592005252838,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9838402271270752,0.3776809871196747,0.3573912680149078,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9849470853805542,0.3790231943130493,0.2650139033794403,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9481894969940186,0.3375749588012695,0.3197301626205444,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8218342065811157,0.2218499183654785,1.0007007122039795,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.79766845703125,297.31231689453125,285.0460510253906,1.0,0.492162823677063,0.6075518131256104,0.6075518131256104,1.0,1.0,-2.7287685871124268,1.1417622566223145,1.587006449699402,0.5276638865470886,0.9603342413902284,0.9603342413902284,0.0,87.43307495117188,94.0,62571.65234375,0.0,1561.6514892578125,1.0,279.40093994140625,283.49078369140625,299.23297119140625,303.1908569335937,293.1499938964844,293.1499938964844,279.45001220703125,33374.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227230906486511,1.0,0.0,0.0,3.650695323944092,3.650718927383423,8.892922096492839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.111328125,0.0,1514.2958984375,1895.4371337890625,0.0,2680.815185546875,0.9054396152496338,1.0,0.0,3.0,1.0,0.0
18005160,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9735208749771118,0.3681308627128601,0.3310613632202148,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9820734858512878,0.3791729807853699,0.3588108122348785,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9829621911048888,0.3802008628845215,0.2658441960811615,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.946013331413269,0.3389284908771515,0.3210223913192749,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201655745506287,0.2226553112268448,1.0044018030166626,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.8158874511719,297.31298828125,285.0321350097656,1.0,0.4944888353347778,0.6066402196884155,0.6066402196884155,1.0,1.0,-2.7386744022369385,1.14543354511261,1.5932408571243286,0.5290342569351196,0.9856386184692384,0.9856386184692384,0.0,88.58112335205078,112.0,63033.92578125,0.0,1581.143798828125,1.0,279.4426574707031,283.4731750488281,299.2542419433594,303.2834777832031,293.1499938964844,293.1499938964844,279.1499938964844,32326.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227551579475403,1.0,0.0,0.0,3.740258693695069,3.7402827739715576,9.334618198408862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.7314453125,0.0,1607.758056640625,1895.4371337890625,0.0,2681.113037109375,0.922937035560608,1.0,0.0,3.0,1.0,0.0
18005220,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465717077255248,0.3689703345298767,0.3324186503887176,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957512617111206,0.381197452545166,0.3612595200538635,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9579029083251952,0.3814307153224945,0.2671323716640472,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179645776748656,0.3407542109489441,0.323267787694931,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992187142372131,0.2236240357160568,1.0109765529632568,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.84735107421875,297.30572509765625,284.9128723144531,1.0,0.5023252964019775,0.6048170924186707,0.6048170924186707,1.0,1.0,-2.7554023265838623,1.151310682296753,1.6040916442871094,0.5311475396156311,0.8903546929359436,0.8903546929359436,0.0,96.50495910644533,130.0,64244.32421875,0.0,1642.47119140625,1.0,279.15679931640625,283.3305358886719,299.3717041015625,303.5374755859375,293.1499938964844,293.1499938964844,279.45001220703125,37646.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245185613632202,1.0,0.0,0.0,3.6769843101501465,3.677008867263794,9.02145984582603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4169921875,0.0,1575.8072509765625,1895.4371337890625,0.0,2697.480712890625,0.912785828113556,1.0,0.0,3.0,1.0,0.0
18005280,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465717077255248,0.3689703345298767,0.3324186503887176,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957512617111206,0.381197452545166,0.3612595200538635,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9579029083251952,0.3814307153224945,0.2671323716640472,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179645776748656,0.3407542109489441,0.323267787694931,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992187142372131,0.2236240357160568,1.0109765529632568,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.84735107421875,297.30572509765625,284.9128723144531,1.0,0.5023252964019775,0.6048170924186707,0.6048170924186707,1.0,1.0,-2.7554023265838623,1.151310682296753,1.6040916442871094,0.5311475396156311,0.8903546929359436,0.8903546929359436,0.0,96.50495910644533,130.0,64244.32421875,0.0,1642.47119140625,1.0,279.15679931640625,283.3305358886719,299.3717041015625,303.5374755859375,293.1499938964844,293.1499938964844,279.45001220703125,37646.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245185613632202,1.0,0.0,0.0,3.6769843101501465,3.677008867263794,9.02145984582603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4169921875,0.0,1575.8072509765625,1895.4371337890625,0.0,2697.480712890625,0.912785828113556,1.0,0.0,3.0,1.0,0.0
18005340,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.909941792488098,0.370754599571228,0.3341430425643921,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217073917388916,0.3838070333003998,0.3639494776725769,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9214524030685424,0.3833606839179992,0.2686201930046081,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858543038368225,0.3430761992931366,0.3257142901420593,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720935940742493,0.2248438149690628,1.0180052518844604,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.88214111328125,297.303955078125,285.0421142578125,1.0,0.5129166841506958,0.6029939651489258,0.6029939651489258,1.0,1.0,-2.7738747596740723,1.1579654216766355,1.615909457206726,0.533488929271698,1.0,1.0,0.0,108.45990753173828,148.0,64167.5625,0.0,1726.19482421875,1.0,279.4435119628906,283.46343994140625,299.36248779296875,303.46563720703125,293.1499938964844,293.1499938964844,279.1499938964844,32785.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244021534919739,1.0,0.0,0.0,3.816284894943237,3.816309928894043,9.71795429904887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.501953125,0.0,1701.010009765625,1895.4371337890625,0.0,2696.3994140625,0.9401177167892456,1.0,0.0,3.0,1.0,0.0
18005400,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.909941792488098,0.370754599571228,0.3341430425643921,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217073917388916,0.3838070333003998,0.3639494776725769,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9214524030685424,0.3833606839179992,0.2686201930046081,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858543038368225,0.3430761992931366,0.3257142901420593,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720935940742493,0.2248438149690628,1.0180052518844604,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.88214111328125,297.303955078125,285.0421142578125,1.0,0.5129166841506958,0.6029939651489258,0.6029939651489258,1.0,1.0,-2.7738747596740723,1.1579654216766355,1.615909457206726,0.533488929271698,1.0,1.0,0.0,108.45990753173828,148.0,64167.5625,0.0,1726.19482421875,1.0,279.4435119628906,283.46343994140625,299.36248779296875,303.46563720703125,293.1499938964844,293.1499938964844,279.1499938964844,32785.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244021534919739,1.0,0.0,0.0,3.816284894943237,3.816309928894043,9.71795429904887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.501953125,0.0,1701.010009765625,1895.4371337890625,0.0,2696.3994140625,0.9401177167892456,1.0,0.0,3.0,1.0,0.0
18005460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772047758102417,0.3713909089565277,0.335595041513443,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881472945213318,0.3856132924556732,0.3664794564247131,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873310685157776,0.3843524754047394,0.2699548006057739,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556824922561646,0.3446577489376068,0.3280150592327118,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462488412857056,0.2255235612392425,1.0246186256408691,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91278076171875,297.2953491210937,284.9093322753906,1.0,0.5250360369682312,0.6009607315063477,0.6009607315063477,1.0,1.0,-2.790985107421875,1.163719892501831,1.6272653341293335,0.5354622602462769,0.9135339260101318,0.9135339260101318,0.0,123.44597625732422,166.0,65506.92578125,0.0,1823.3223876953125,1.0,279.15704345703125,283.3059387207031,299.48004150390625,303.72723388671875,293.1499938964844,293.1499938964844,278.8500061035156,37347.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261653780937195,1.0,0.0,0.0,3.7724573612213135,3.772482633590698,9.49602736000088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.7861328125,0.0,1684.144775390625,1895.4371337890625,0.0,2712.778564453125,0.933610200881958,1.0,0.0,3.0,1.0,0.0
18005520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772047758102417,0.3713909089565277,0.335595041513443,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881472945213318,0.3856132924556732,0.3664794564247131,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873310685157776,0.3843524754047394,0.2699548006057739,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556824922561646,0.3446577489376068,0.3280150592327118,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462488412857056,0.2255235612392425,1.0246186256408691,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91278076171875,297.2953491210937,284.9093322753906,1.0,0.5250360369682312,0.6009607315063477,0.6009607315063477,1.0,1.0,-2.790985107421875,1.163719892501831,1.6272653341293335,0.5354622602462769,0.9135339260101318,0.9135339260101318,0.0,123.44597625732422,166.0,65506.92578125,0.0,1823.3223876953125,1.0,279.15704345703125,283.3059387207031,299.48004150390625,303.72723388671875,293.1499938964844,293.1499938964844,278.8500061035156,37347.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261653780937195,1.0,0.0,0.0,3.7724573612213135,3.772482633590698,9.49602736000088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.7861328125,0.0,1684.144775390625,1895.4371337890625,0.0,2712.778564453125,0.933610200881958,1.0,0.0,3.0,1.0,0.0
18005580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488124012947083,0.3718185424804687,0.3365135788917541,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.859718918800354,0.3871630430221557,0.3685514330863952,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583553433418274,0.3850718140602112,0.2708997726440429,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298801779747009,0.3459707796573639,0.3298771679401397,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239997386932373,0.2259122878313064,1.0294784307479858,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9421691894531,297.2850341796875,284.9015197753906,1.0,0.5375910997390747,0.5989274978637695,0.5989274978637695,1.0,1.0,-2.803792953491211,1.167473316192627,1.636319637298584,0.536331832408905,0.8508591651916504,0.8508591651916504,0.0,140.35011291503906,169.0,66027.3359375,0.0,1923.9771728515625,1.0,278.8577880859375,283.27490234375,299.542724609375,303.840087890625,293.1499938964844,293.1499938964844,279.1499938964844,39913.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828096330165863,1.0,0.0,0.0,3.571863412857056,3.571887254714966,8.513006832799874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.23046875,0.0,1476.619873046875,1895.4371337890625,0.0,2730.731201171875,0.8918092250823975,1.0,0.0,3.0,1.0,0.0
18005640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488124012947083,0.3718185424804687,0.3365135788917541,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.859718918800354,0.3871630430221557,0.3685514330863952,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583553433418274,0.3850718140602112,0.2708997726440429,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298801779747009,0.3459707796573639,0.3298771679401397,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239997386932373,0.2259122878313064,1.0294784307479858,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9421691894531,297.2850341796875,284.9015197753906,1.0,0.5375910997390747,0.5989274978637695,0.5989274978637695,1.0,1.0,-2.803792953491211,1.167473316192627,1.636319637298584,0.536331832408905,0.8508591651916504,0.8508591651916504,0.0,140.35011291503906,169.0,66027.3359375,0.0,1923.9771728515625,1.0,278.8577880859375,283.27490234375,299.542724609375,303.840087890625,293.1499938964844,293.1499938964844,279.1499938964844,39913.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828096330165863,1.0,0.0,0.0,3.571863412857056,3.571887254714966,8.513006832799874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.23046875,0.0,1476.619873046875,1895.4371337890625,0.0,2730.731201171875,0.8918092250823975,1.0,0.0,3.0,1.0,0.0
18005700,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408445715904236,0.3726572096347809,0.3372277617454529,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517348766326904,0.3883579075336456,0.3697181940078735,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501502871513367,0.3859254121780395,0.2715018987655639,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.822525680065155,0.3469979465007782,0.3309065997600555,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173376679420471,0.2263397127389907,1.0319492816925049,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.959228515625,297.2840270996094,285.0312805175781,1.0,0.542114794254303,0.5979109406471252,0.5979109406471252,1.0,1.0,-2.810981035232544,1.1696923971176147,1.6412885189056396,0.5369129180908203,0.9407081604003906,0.9407081604003906,0.0,146.4436492919922,169.0,65548.171875,0.0,1964.597412109375,1.0,279.0999450683594,283.4116516113281,299.50250244140625,303.6588134765625,293.1499938964844,293.1499938964844,279.1499938964844,34197.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279128074645996,1.0,0.0,0.0,3.6287007331848153,3.6287240982055664,8.786088301349082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.5390625,0.0,1496.19140625,1895.4371337890625,0.0,2729.024658203125,0.9012465476989746,1.0,0.0,3.0,1.0,0.0
18005760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358193635940552,0.3736250400543213,0.3382495641708374,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467178344726562,0.3896657526493072,0.3711028397083282,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8449419736862183,0.3869050741195678,0.2722972929477691,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177863359451294,0.3481304943561554,0.3321269452571869,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128604054450989,0.2268570810556411,1.034976840019226,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.97705078125,297.28448486328125,285.0176086425781,1.0,0.5460900068283081,0.5968986749649048,0.5968986749649048,1.0,1.0,-2.8199334144592285,1.1727032661437988,1.6472301483154297,0.5378985404968262,0.9598821401596068,0.9598821401596068,0.0,151.05813598632812,157.0,65947.0390625,0.0,2001.16162109375,1.0,279.1424865722656,283.3959350585937,299.51983642578125,303.7430419921875,293.1499938964844,293.1499938964844,278.8500061035156,33036.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827904224395752,1.0,0.0,0.0,3.707196474075317,3.707220554351807,9.170320254270336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.7919921875,0.0,1575.21728515625,1895.4371337890625,0.0,2728.94482421875,0.9159396886825562,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349753618240356,0.3743711113929748,0.3392262458801269,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464634418487549,0.3914454579353332,0.3730286955833435,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441716432571411,0.3878664374351501,0.2731834053993225,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174847960472107,0.3496243953704834,0.333774596452713,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.712140679359436,0.2273818701505661,1.0381832122802734,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076904296875,297.2776184082031,284.9183349609375,1.0,0.5479173064231873,0.5948742628097534,0.5948742628097534,1.0,1.0,-2.830332040786743,1.1752452850341797,1.655086874961853,0.5383726954460144,0.8756869435310364,0.8756869435310364,0.0,152.67466735839844,145.0,66907.5859375,0.0,2025.8372802734373,1.0,278.857177734375,283.274658203125,299.6245422363281,303.9710388183594,293.1499938964844,293.1499938964844,279.1499938964844,37987.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829413652420044,1.0,0.0,0.0,3.619039535522461,3.619063377380371,8.739365853216441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9853515625,0.0,1513.742431640625,1895.4371337890625,0.0,2742.98828125,0.900323748588562,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349753618240356,0.3743711113929748,0.3392262458801269,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464634418487549,0.3914454579353332,0.3730286955833435,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441716432571411,0.3878664374351501,0.2731834053993225,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174847960472107,0.3496243953704834,0.333774596452713,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.712140679359436,0.2273818701505661,1.0381832122802734,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076904296875,297.2776184082031,284.9183349609375,1.0,0.5479173064231873,0.5948742628097534,0.5948742628097534,1.0,1.0,-2.830332040786743,1.1752452850341797,1.655086874961853,0.5383726954460144,0.8756869435310364,0.8756869435310364,0.0,152.67466735839844,145.0,66907.5859375,0.0,2025.8372802734373,1.0,278.857177734375,283.274658203125,299.6245422363281,303.9710388183594,293.1499938964844,293.1499938964844,279.1499938964844,37987.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829413652420044,1.0,0.0,0.0,3.619039535522461,3.619063377380371,8.739365853216441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9853515625,0.0,1513.742431640625,1895.4371337890625,0.0,2742.98828125,0.900323748588562,1.0,0.0,3.0,1.0,0.0
18005940,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425108194351196,0.3762480914592743,0.3404163718223572,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547717928886414,0.3939535319805145,0.3749736845493316,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518766164779663,0.3896066546440124,0.274074524641037,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251485824584961,0.3517153859138489,0.3353622853755951,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185768485069275,0.2283214926719665,1.040812373161316,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0420837402344,297.2780456542969,285.0230407714844,1.0,0.5461708307266235,0.592849850654602,0.592849850654602,1.0,1.0,-2.84023380279541,1.1775398254394531,1.6626940965652466,0.5385756492614746,0.9852204918861388,0.9852204918861388,0.0,148.14283752441406,133.0,66751.75,0.0,2020.0933837890625,1.0,279.1430969238281,283.3865051269531,299.6117248535156,303.8882751464844,293.1499938964844,293.1499938964844,278.8500061035156,32656.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290735483169556,1.0,0.0,0.0,3.76227068901062,3.762295246124268,9.44481257647567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.0517578125,0.0,1635.9139404296875,1895.4371337890625,0.0,2739.822998046875,0.9279711842536926,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425108194351196,0.3762480914592743,0.3404163718223572,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547717928886414,0.3939535319805145,0.3749736845493316,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518766164779663,0.3896066546440124,0.274074524641037,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251485824584961,0.3517153859138489,0.3353622853755951,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185768485069275,0.2283214926719665,1.040812373161316,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0420837402344,297.2780456542969,285.0230407714844,1.0,0.5461708307266235,0.592849850654602,0.592849850654602,1.0,1.0,-2.84023380279541,1.1775398254394531,1.6626940965652466,0.5385756492614746,0.9852204918861388,0.9852204918861388,0.0,148.14283752441406,133.0,66751.75,0.0,2020.0933837890625,1.0,279.1430969238281,283.3865051269531,299.6117248535156,303.8882751464844,293.1499938964844,293.1499938964844,278.8500061035156,32656.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290735483169556,1.0,0.0,0.0,3.76227068901062,3.762295246124268,9.44481257647567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.0517578125,0.0,1635.9139404296875,1895.4371337890625,0.0,2739.822998046875,0.9279711842536926,1.0,0.0,3.0,1.0,0.0
18006060,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.854463517665863,0.3771156668663025,0.3411872088909149,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.867831289768219,0.3957593142986297,0.3765855431556701,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641803860664368,0.3904795348644256,0.2746495604515075,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368760347366333,0.3531435132026672,0.3366076946258545,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283174991607666,0.2288540452718734,1.0424236059188845,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0718688964844,297.2718505859375,284.90753173828125,1.0,0.5423213839530945,0.5908611416816711,0.5908611416816711,1.0,1.0,-2.8472304344177246,1.1784977912902832,1.668732762336731,0.5382457375526428,0.8869207501411438,0.8869207501411438,0.0,140.79861450195312,121.0,67700.46875,0.0,1995.8841552734373,1.0,278.85675048828125,283.2504577636719,299.7159729003906,304.11669921875,293.1499938964844,293.1499938964844,279.1499938964844,38024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304527401924133,1.0,0.0,0.0,3.6810035705566406,3.681028127670288,9.04119303868356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.0458984375,0.0,1583.2142333984375,1895.4371337890625,0.0,2752.660888671875,0.9139848351478576,1.0,0.0,3.0,1.0,0.0
18006120,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.854463517665863,0.3771156668663025,0.3411872088909149,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.867831289768219,0.3957593142986297,0.3765855431556701,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641803860664368,0.3904795348644256,0.2746495604515075,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368760347366333,0.3531435132026672,0.3366076946258545,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283174991607666,0.2288540452718734,1.0424236059188845,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0718688964844,297.2718505859375,284.90753173828125,1.0,0.5423213839530945,0.5908611416816711,0.5908611416816711,1.0,1.0,-2.8472304344177246,1.1784977912902832,1.668732762336731,0.5382457375526428,0.8869207501411438,0.8869207501411438,0.0,140.79861450195312,121.0,67700.46875,0.0,1995.8841552734373,1.0,278.85675048828125,283.2504577636719,299.7159729003906,304.11669921875,293.1499938964844,293.1499938964844,279.1499938964844,38024.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304527401924133,1.0,0.0,0.0,3.6810035705566406,3.681028127670288,9.04119303868356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.0458984375,0.0,1583.2142333984375,1895.4371337890625,0.0,2752.660888671875,0.9139848351478576,1.0,0.0,3.0,1.0,0.0
18006180,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725611567497253,0.3791083991527557,0.3422816097736358,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870843648910522,0.3983248174190521,0.3783694803714752,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826174736022949,0.3922110199928283,0.2753650248050689,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541424870491028,0.3552313446998596,0.3379695415496826,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423770427703857,0.2298254817724228,1.0441982746124268,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055908203125,297.2735290527344,285.0223083496094,1.0,0.5372492671012878,0.588872492313385,0.588872492313385,1.0,1.0,-2.8553125858306885,1.1799370050430298,1.6753755807876587,0.5379567742347717,0.9997509121894836,0.9997509121894836,0.0,131.18031311035156,109.0,67430.2265625,0.0,1962.2445068359373,1.0,279.1435241699219,283.3733825683594,299.699462890625,304.02264404296875,293.1499938964844,293.1499938964844,278.8500061035156,32881.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299748301506042,1.0,0.0,0.0,3.812417984008789,3.8124430179595934,9.69827055996575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.3671875,0.0,1697.1124267578125,1895.4371337890625,0.0,2748.21142578125,0.9394710659980774,1.0,0.0,3.0,1.0,0.0
18006240,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725611567497253,0.3791083991527557,0.3422816097736358,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870843648910522,0.3983248174190521,0.3783694803714752,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826174736022949,0.3922110199928283,0.2753650248050689,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541424870491028,0.3552313446998596,0.3379695415496826,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423770427703857,0.2298254817724228,1.0441982746124268,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055908203125,297.2735290527344,285.0223083496094,1.0,0.5372492671012878,0.588872492313385,0.588872492313385,1.0,1.0,-2.8553125858306885,1.1799370050430298,1.6753755807876587,0.5379567742347717,0.9997509121894836,0.9997509121894836,0.0,131.18031311035156,109.0,67430.2265625,0.0,1962.2445068359373,1.0,279.1435241699219,283.3733825683594,299.699462890625,304.02264404296875,293.1499938964844,293.1499938964844,278.8500061035156,32881.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299748301506042,1.0,0.0,0.0,3.812417984008789,3.8124430179595934,9.69827055996575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.3671875,0.0,1697.1124267578125,1895.4371337890625,0.0,2748.21142578125,0.9394710659980774,1.0,0.0,3.0,1.0,0.0
18006300,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837988972663879,0.3796890676021576,0.3428727090358734,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8988670110702515,0.3993372321128845,0.3793059885501861,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8939937353134155,0.3927547931671142,0.2757564485073089,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8649177551269531,0.3560330867767334,0.3386894166469574,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511496543884277,0.2301710546016693,1.045281171798706,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,298.12060546875,297.2718505859375,284.8750305175781,1.0,0.5344879627227783,0.5878781676292419,0.5878781676292419,1.0,1.0,-2.859791278839112,1.1808252334594729,1.678966045379639,0.5379860997200012,0.9061512351036072,0.9061512351036072,0.0,125.95259857177734,109.0,68534.4375,0.0,1944.0081787109373,1.0,278.8939208984375,283.2086486816406,299.7768859863281,304.2767639160156,293.1499938964844,293.1499938964844,278.8500061035156,36337.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830704391002655,1.0,0.0,0.0,3.8038954734802246,3.803920984268189,9.654958148530568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.9248046875,0.0,1713.8551025390625,1895.4371337890625,0.0,2755.00390625,0.9381576180458068,1.0,0.0,3.0,1.0,0.0
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8951245546340942,0.380037397146225,0.3430217802524566,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.911155104637146,0.4001708030700683,0.3799177706241607,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.905515193939209,0.3930892646312713,0.27586629986763,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8760181069374084,0.3566648364067077,0.3391135931015014,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7602102756500244,0.2303880900144577,1.0454320907592771,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.1342468261719,297.2681579589844,284.90185546875,1.0,0.5314682126045227,0.5869226455688477,0.5869226455688477,1.0,1.0,-2.8615317344665527,1.1805156469345093,1.6810160875320437,0.5374003648757935,0.8961663842201233,0.8961663842201233,0.0,120.89522552490234,97.0,68377.953125,0.0,1922.1427001953125,1.0,278.8565979003906,283.232666015625,299.7998352050781,304.2470397949219,293.1499938964844,293.1499938964844,279.1499938964844,38123.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312117457389832,1.0,0.0,0.0,3.732324600219727,3.7323498725891113,9.295058589486872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.98046875,0.0,1642.9517822265625,1895.4371337890625,0.0,2759.728515625,0.925412893295288,1.0,0.0,3.0,1.0,0.0
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9278291463851928,0.3820842206478119,0.3440925478935241,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465323686599731,0.4027799665927887,0.3816685676574707,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396719336509703,0.3948366940021515,0.2765365540981293,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.906087040901184,0.3587659001350403,0.340413898229599,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7852030992507935,0.2313844114542007,1.0469918251037598,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1667175292969,297.2707214355469,285.0274353027344,1.0,0.5252536535263062,0.5850116610527039,0.5850116610527039,1.0,1.0,-2.8691585063934326,1.181768536567688,1.6873899698257446,0.5369892120361328,1.0,1.0,0.0,109.591064453125,85.0,67994.671875,0.0,1879.12939453125,1.0,279.1434936523437,283.3671875,299.7799072265625,304.1427917480469,293.1499938964844,293.1499938964844,278.8500061035156,33372.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306154608726501,1.0,0.0,0.0,3.848644971847534,3.848670482635498,9.883459597403998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.142578125,0.0,1744.8765869140625,1895.4371337890625,0.0,2754.176025390625,0.9479126334190368,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9278291463851928,0.3820842206478119,0.3440925478935241,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465323686599731,0.4027799665927887,0.3816685676574707,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396719336509703,0.3948366940021515,0.2765365540981293,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.906087040901184,0.3587659001350403,0.340413898229599,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7852030992507935,0.2313844114542007,1.0469918251037598,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1667175292969,297.2707214355469,285.0274353027344,1.0,0.5252536535263062,0.5850116610527039,0.5850116610527039,1.0,1.0,-2.8691585063934326,1.181768536567688,1.6873899698257446,0.5369892120361328,1.0,1.0,0.0,109.591064453125,85.0,67994.671875,0.0,1879.12939453125,1.0,279.1434936523437,283.3671875,299.7799072265625,304.1427917480469,293.1499938964844,293.1499938964844,278.8500061035156,33372.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306154608726501,1.0,0.0,0.0,3.848644971847534,3.848670482635498,9.883459597403998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.142578125,0.0,1744.8765869140625,1895.4371337890625,0.0,2754.176025390625,0.9479126334190368,1.0,0.0,3.0,1.0,0.0
18006540,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687662720680236,0.3830482065677643,0.3448423147201538,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848499894142152,0.4046584069728851,0.3832193613052368,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786834120750428,0.3957253098487854,0.2770245373249054,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481189250946044,0.3602050244808197,0.3415340781211853,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167265057563782,0.2319657653570175,1.048158049583435,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.19366455078125,297.265869140625,284.9004211425781,1.0,0.5187993049621582,0.5831006765365601,0.5831006765365601,1.0,1.0,-2.8752663135528564,1.1822800636291504,1.6929863691329956,0.5363472700119019,0.9060011506080629,0.9060011506080629,0.0,98.33319091796876,103.0,68998.171875,0.0,1833.6925048828125,1.0,278.8568420410156,283.2193603515625,299.8756408691406,304.3648376464844,293.1499938964844,293.1499938964844,278.54998779296875,38013.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317356705665588,1.0,0.0,0.0,3.778102159500122,3.778127670288086,9.524466690891132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.5966796875,0.0,1696.0045166015625,1895.4371337890625,0.0,2764.609130859375,0.9353833794593812,1.0,0.0,3.0,1.0,0.0
18006600,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687662720680236,0.3830482065677643,0.3448423147201538,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848499894142152,0.4046584069728851,0.3832193613052368,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786834120750428,0.3957253098487854,0.2770245373249054,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481189250946044,0.3602050244808197,0.3415340781211853,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167265057563782,0.2319657653570175,1.048158049583435,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.19366455078125,297.265869140625,284.9004211425781,1.0,0.5187993049621582,0.5831006765365601,0.5831006765365601,1.0,1.0,-2.8752663135528564,1.1822800636291504,1.6929863691329956,0.5363472700119019,0.9060011506080629,0.9060011506080629,0.0,98.33319091796876,103.0,68998.171875,0.0,1833.6925048828125,1.0,278.8568420410156,283.2193603515625,299.8756408691406,304.3648376464844,293.1499938964844,293.1499938964844,278.54998779296875,38013.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317356705665588,1.0,0.0,0.0,3.778102159500122,3.778127670288086,9.524466690891132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.5966796875,0.0,1696.0045166015625,1895.4371337890625,0.0,2764.609130859375,0.9353833794593812,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.967177391052246,0.3839099407196045,0.3455450236797333,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840662479400636,0.4064083695411682,0.3848332166671753,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771217107772828,0.3964629173278808,0.2775082290172577,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468796253204346,0.3614940047264099,0.3427296280860901,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153898119926453,0.2323870211839676,1.0500997304916382,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.218994140625,297.2601013183594,284.9017028808594,1.0,0.5210857391357422,0.5812190771102905,0.5812190771102905,1.0,1.0,-2.882395505905152,1.1832777261734009,1.6991177797317505,0.535746157169342,0.8484153747558594,0.8484153747558594,0.0,99.22525024414062,121.0,69281.515625,0.0,1849.390869140625,1.0,278.55780029296875,283.1985168457031,299.91845703125,304.4397277832031,293.1499938964844,293.1499938964844,278.8500061035156,39994.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329458236694336,1.0,0.0,0.0,3.5677850246429443,3.5678088665008545,8.493577183799061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.5322265625,0.0,1472.8251953125,1895.4371337890625,0.0,2775.885498046875,0.8910111784934998,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.967177391052246,0.3839099407196045,0.3455450236797333,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840662479400636,0.4064083695411682,0.3848332166671753,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771217107772828,0.3964629173278808,0.2775082290172577,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468796253204346,0.3614940047264099,0.3427296280860901,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153898119926453,0.2323870211839676,1.0500997304916382,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.218994140625,297.2601013183594,284.9017028808594,1.0,0.5210857391357422,0.5812190771102905,0.5812190771102905,1.0,1.0,-2.882395505905152,1.1832777261734009,1.6991177797317505,0.535746157169342,0.8484153747558594,0.8484153747558594,0.0,99.22525024414062,121.0,69281.515625,0.0,1849.390869140625,1.0,278.55780029296875,283.1985168457031,299.91845703125,304.4397277832031,293.1499938964844,293.1499938964844,278.8500061035156,39994.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329458236694336,1.0,0.0,0.0,3.5677850246429443,3.5678088665008545,8.493577183799061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.5322265625,0.0,1472.8251953125,1895.4371337890625,0.0,2775.885498046875,0.8910111784934998,1.0,0.0,3.0,1.0,0.0
