time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446967840194702,0.3860106468200683,0.3474808931350708,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642943739891052,0.4090544283390045,0.3874285817146301,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555633664131165,0.3982201516628265,0.2787933945655823,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232792854309082,0.3635724186897278,0.344810277223587,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973265051841736,0.2333170622587204,1.0550658702850342,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489318847656,297.26385498046875,285.0104675292969,1.0,0.5282421708106995,0.5793375372886658,0.5793375372886658,1.0,1.0,-2.897847890853882,1.1879725456237793,1.7098753452301023,0.5369395017623901,0.9494598507881165,0.9494598507881165,0.0,106.71105194091795,139.0,69113.9453125,0.0,1911.0875244140625,1.0,278.84185791015625,283.31414794921875,299.8865966796875,304.3251953125,293.1499938964844,293.1499938964844,278.54998779296875,33429.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322507739067078,1.0,0.0,0.0,3.6935625076293945,3.693586587905884,9.10299320366903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.83984375,0.0,1562.711669921875,1895.4371337890625,0.0,2769.407958984375,0.9131210446357728,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446967840194702,0.3860106468200683,0.3474808931350708,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642943739891052,0.4090544283390045,0.3874285817146301,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555633664131165,0.3982201516628265,0.2787933945655823,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232792854309082,0.3635724186897278,0.344810277223587,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973265051841736,0.2333170622587204,1.0550658702850342,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489318847656,297.26385498046875,285.0104675292969,1.0,0.5282421708106995,0.5793375372886658,0.5793375372886658,1.0,1.0,-2.897847890853882,1.1879725456237793,1.7098753452301023,0.5369395017623901,0.9494598507881165,0.9494598507881165,0.0,106.71105194091795,139.0,69113.9453125,0.0,1911.0875244140625,1.0,278.84185791015625,283.31414794921875,299.8865966796875,304.3251953125,293.1499938964844,293.1499938964844,278.54998779296875,33429.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322507739067078,1.0,0.0,0.0,3.6935625076293945,3.693586587905884,9.10299320366903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.83984375,0.0,1562.711669921875,1895.4371337890625,0.0,2769.407958984375,0.9131210446357728,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9280210137367249,0.3865303099155426,0.348425030708313,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9487974047660828,0.4100267291069031,0.3887564241886139,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.939131200313568,0.3986915946006775,0.2794497907161712,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073797464370728,0.3642954230308532,0.3458855748176574,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847492098808289,0.2335784286260604,1.0578234195709229,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2611999511719,297.2621154785156,284.88299560546875,1.0,0.5329864025115967,0.578396737575531,0.578396737575531,1.0,1.0,-2.905979633331299,1.1904703378677368,1.715509295463562,0.537695050239563,0.8669180274009705,0.8669180274009705,0.0,112.34671020507812,139.0,70126.765625,0.0,1952.21044921875,1.0,278.5965881347656,283.1690673828125,299.9554748535156,304.568359375,293.1499938964844,293.1499938964844,278.54998779296875,37235.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328651785850525,1.0,0.0,0.0,3.669322013854981,3.669346332550049,8.983900556813751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.615234375,0.0,1564.065185546875,1895.4371337890625,0.0,2775.1337890625,0.90837424993515,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093270301818848,0.3868486285209656,0.3489735126495361,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9301300644874572,0.4108412265777588,0.3898027539253235,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9199318289756776,0.3989810347557068,0.2798610329627991,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910889029502869,0.3648644685745239,0.346705824136734,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.770786702632904,0.2337123602628708,1.0597960948944092,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2719421386719,297.2585144042969,284.9226989746094,1.0,0.5381080508232117,0.5773700475692749,0.5773700475692749,1.0,1.0,-2.911749839782715,1.191807746887207,1.7199419736862185,0.5377811789512634,0.8737392425537109,0.8737392425537109,0.0,119.16494750976562,157.0,70056.015625,0.0,1995.529296875,1.0,278.5575866699219,283.2025146484375,299.9721374511719,304.533203125,293.1499938964844,293.1499938964844,278.8500061035156,37882.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332770466804504,1.0,0.0,0.0,3.6044068336486816,3.604430913925171,8.668839086567459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.7548828125,0.0,1496.9407958984375,1895.4371337890625,0.0,2778.972412109375,0.897018551826477,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799331188201904,0.3885233104228973,0.3507741689682007,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983404040336609,0.4131910502910614,0.3923995792865753,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.888965904712677,0.4003818929195404,0.2811038196086883,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.863112211227417,0.3666315376758575,0.3487775325775146,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470767498016357,0.2343691885471344,1.064932107925415,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2970886230469,297.25933837890625,285.0207824707031,1.0,0.5494246482849121,0.5753166675567627,0.5753166675567627,1.0,1.0,-2.9271864891052246,1.1961899995803833,1.7309964895248413,0.5386424660682678,0.9791053533554076,0.9791053533554076,0.0,133.8772735595703,175.0,69961.171875,0.0,2094.635986328125,1.0,278.8429870605469,283.3073425292969,299.9486083984375,304.441162109375,293.1499938964844,293.1499938964844,278.54998779296875,32685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327271342277527,1.0,0.0,0.0,3.747873306274414,3.7478978633880615,9.372665203954966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.029296875,0.0,1619.34619140625,1895.4371337890625,0.0,2773.846923828125,0.9247265458106996,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799331188201904,0.3885233104228973,0.3507741689682007,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983404040336609,0.4131910502910614,0.3923995792865753,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.888965904712677,0.4003818929195404,0.2811038196086883,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.863112211227417,0.3666315376758575,0.3487775325775146,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470767498016357,0.2343691885471344,1.064932107925415,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2970886230469,297.25933837890625,285.0207824707031,1.0,0.5494246482849121,0.5753166675567627,0.5753166675567627,1.0,1.0,-2.9271864891052246,1.1961899995803833,1.7309964895248413,0.5386424660682678,0.9791053533554076,0.9791053533554076,0.0,133.8772735595703,175.0,69961.171875,0.0,2094.635986328125,1.0,278.8429870605469,283.3073425292969,299.9486083984375,304.441162109375,293.1499938964844,293.1499938964844,278.54998779296875,32685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327271342277527,1.0,0.0,0.0,3.747873306274414,3.7478978633880615,9.372665203954966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.029296875,0.0,1619.34619140625,1895.4371337890625,0.0,2773.846923828125,0.9247265458106996,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535706996917725,0.3889652490615845,0.3520922064781189,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714009523391724,0.4146699905395508,0.3946733474731445,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618797063827515,0.4007860124111175,0.2820632755756378,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384318947792053,0.3675985634326935,0.3505550026893616,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262309789657593,0.2344715297222137,1.0692222118377686,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31524658203125,297.25128173828125,284.91217041015625,1.0,0.5614018440246582,0.5732632279396057,0.5732632279396057,1.0,1.0,-2.939958333969116,1.1993086338043213,1.7406498193740845,0.5390000939369202,0.8866366744041443,0.8866366744041443,0.0,150.65127563476562,193.0,70933.1484375,0.0,2200.47021484375,1.0,278.556884765625,283.1759338378906,300.0322570800781,304.6534729003906,293.1499938964844,293.1499938964844,278.8500061035156,37832.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339675664901733,1.0,0.0,0.0,3.669175148010254,3.669199705123901,8.983181487565162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.6171875,0.0,1568.389404296875,1895.4371337890625,0.0,2785.40966796875,0.9112574458122252,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535706996917725,0.3889652490615845,0.3520922064781189,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714009523391724,0.4146699905395508,0.3946733474731445,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618797063827515,0.4007860124111175,0.2820632755756378,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384318947792053,0.3675985634326935,0.3505550026893616,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262309789657593,0.2344715297222137,1.0692222118377686,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31524658203125,297.25128173828125,284.91217041015625,1.0,0.5614018440246582,0.5732632279396057,0.5732632279396057,1.0,1.0,-2.939958333969116,1.1993086338043213,1.7406498193740845,0.5390000939369202,0.8866366744041443,0.8866366744041443,0.0,150.65127563476562,193.0,70933.1484375,0.0,2200.47021484375,1.0,278.556884765625,283.1759338378906,300.0322570800781,304.6534729003906,293.1499938964844,293.1499938964844,278.8500061035156,37832.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339675664901733,1.0,0.0,0.0,3.669175148010254,3.669199705123901,8.983181487565162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.6171875,0.0,1568.389404296875,1895.4371337890625,0.0,2785.40966796875,0.9112574458122252,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329474925994873,0.3904134631156921,0.3537319004535675,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499969244003296,0.416826456785202,0.3971484899520874,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405195474624634,0.4019608497619629,0.2831894159317016,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187389373779297,0.3691427409648895,0.3524808287620544,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082409262657166,0.2349046170711517,1.0737110376358032,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3370056152344,297.2508850097656,285.019775390625,1.0,0.5736312866210938,0.5711315870285034,0.5711315870285034,1.0,1.0,-2.9539616107940674,1.202852487564087,1.7511091232299805,0.5392999053001404,0.9949727654457092,0.9949727654457092,0.0,167.88262939453125,181.0,70709.453125,0.0,2311.7099609375,1.0,278.84344482421875,283.29150390625,300.0006103515625,304.5455322265625,293.1499938964844,293.1499938964844,278.54998779296875,32888.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335794806480408,1.0,0.0,0.0,3.801645278930664,3.8016703128814697,9.643539442549809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.759765625,0.0,1684.265625,1895.4371337890625,0.0,2781.79150390625,0.9370285272598268,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329474925994873,0.3904134631156921,0.3537319004535675,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499969244003296,0.416826456785202,0.3971484899520874,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405195474624634,0.4019608497619629,0.2831894159317016,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187389373779297,0.3691427409648895,0.3524808287620544,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082409262657166,0.2349046170711517,1.0737110376358032,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3370056152344,297.2508850097656,285.019775390625,1.0,0.5736312866210938,0.5711315870285034,0.5711315870285034,1.0,1.0,-2.9539616107940674,1.202852487564087,1.7511091232299805,0.5392999053001404,0.9949727654457092,0.9949727654457092,0.0,167.88262939453125,181.0,70709.453125,0.0,2311.7099609375,1.0,278.84344482421875,283.29150390625,300.0006103515625,304.5455322265625,293.1499938964844,293.1499938964844,278.54998779296875,32888.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335794806480408,1.0,0.0,0.0,3.801645278930664,3.8016703128814697,9.643539442549809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.759765625,0.0,1684.265625,1895.4371337890625,0.0,2781.79150390625,0.9370285272598268,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276528716087341,0.390728086233139,0.3545042872428894,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8450033664703369,0.4181844294071197,0.3988580107688904,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350443840026855,0.4022238850593567,0.283717930316925,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137236833572388,0.3699585497379303,0.3536657989025116,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029446363449097,0.2348612844944,1.0751802921295166,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3536071777344,297.2425537109375,284.9029541015625,1.0,0.5769776105880737,0.5689999461174011,0.5689999461174011,1.0,1.0,-2.9607858657836914,1.2031177282333374,1.757668137550354,0.5381868481636047,0.8936219215393066,0.8936219215393066,0.0,173.29725646972656,169.0,71572.8671875,0.0,2351.2236328125,1.0,278.5565185546875,283.1539001464844,300.0778503417969,304.7458801269531,293.1499938964844,293.1499938964844,278.8500061035156,38094.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348944187164307,1.0,0.0,0.0,3.719261407852173,3.7192864418029785,9.230106456925568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.7236328125,0.0,1627.5673828125,1895.4371337890625,0.0,2794.053466796875,0.9225209951400756,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276528716087341,0.390728086233139,0.3545042872428894,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8450033664703369,0.4181844294071197,0.3988580107688904,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350443840026855,0.4022238850593567,0.283717930316925,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137236833572388,0.3699585497379303,0.3536657989025116,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029446363449097,0.2348612844944,1.0751802921295166,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3536071777344,297.2425537109375,284.9029541015625,1.0,0.5769776105880737,0.5689999461174011,0.5689999461174011,1.0,1.0,-2.9607858657836914,1.2031177282333374,1.757668137550354,0.5381868481636047,0.8936219215393066,0.8936219215393066,0.0,173.29725646972656,169.0,71572.8671875,0.0,2351.2236328125,1.0,278.5565185546875,283.1539001464844,300.0778503417969,304.7458801269531,293.1499938964844,293.1499938964844,278.8500061035156,38094.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348944187164307,1.0,0.0,0.0,3.719261407852173,3.7192864418029785,9.230106456925568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.7236328125,0.0,1627.5673828125,1895.4371337890625,0.0,2794.053466796875,0.9225209951400756,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284758925437927,0.3913913369178772,0.3547764122486114,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461405634880066,0.4191984236240387,0.3995706737041473,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358152508735657,0.4027095139026642,0.283865362405777,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146771788597107,0.3706361949443817,0.3540972471237182,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035459876060486,0.2350148111581802,1.0751680135726929,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.36395263671875,297.2419738769531,285.0306091308594,1.0,0.5768013596534729,0.5679340958595276,0.5679340958595276,1.0,1.0,-2.9626457691192627,1.2025648355484009,1.7600810527801514,0.5371379256248474,0.9826071858406068,0.9826071858406068,0.0,172.8026580810547,169.0,70860.40625,0.0,2352.0771484375,1.0,278.8038330078125,283.2926330566406,300.03448486328125,304.5482788085937,293.1499938964844,293.1499938964844,278.8500061035156,33997.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345951437950134,1.0,0.0,0.0,3.767812728881836,3.767837524414064,9.472659030507202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.8896484375,0.0,1652.7646484375,1895.4371337890625,0.0,2791.26171875,0.931939959526062,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316149711608887,0.3922960460186004,0.3554478883743286,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496059775352478,0.4203960299491882,0.4005602300167084,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388534784317017,0.4033783674240112,0.2842336595058441,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178201913833618,0.3714650273323059,0.3547510802745819,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062503099441528,0.2352991849184036,1.0758250951766968,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.37567138671875,297.2435913085937,285.0146484375,1.0,0.5759169459342957,0.5669121742248535,0.5669121742248535,1.0,1.0,-2.96665906906128,1.2030057907104492,1.7636533975601196,0.5366261601448059,1.0,1.0,0.0,170.609130859375,157.0,71118.2890625,0.0,2348.20556640625,1.0,278.84356689453125,283.2768249511719,300.0404968261719,304.6171264648437,293.1499938964844,293.1499938964844,278.54998779296875,33244.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344719409942627,1.0,0.0,0.0,3.836174249649048,3.8361995220184326,9.819511888053969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.9677734375,0.0,1728.6588134765625,1895.4371337890625,0.0,2790.11328125,0.9451571702957152,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398185968399048,0.392864465713501,0.3560014069080353,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588603734970093,0.4219239354133606,0.4019556045532226,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8470295667648315,0.403690367937088,0.2844517529010772,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8260242938995361,0.3723159432411194,0.3555000722408294,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134590744972229,0.2353756576776504,1.0755630731582642,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3931579589844,297.2373962402344,284.8983459472656,1.0,0.5723407864570618,0.5648683905601501,0.5648683905601501,1.0,1.0,-2.969857931137085,1.201708436012268,1.7681496143341064,0.5346510410308838,0.8957481384277344,0.8957481384277344,0.0,164.19105529785156,145.0,71879.9375,0.0,2321.45654296875,1.0,278.5561218261719,283.1412048339844,300.11285400390625,304.8036193847656,293.1499938964844,293.1499938964844,278.8500061035156,38362.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356562852859497,1.0,0.0,0.0,3.744945287704468,3.744970798492432,9.358026318295742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.4404296875,0.0,1659.527587890625,1895.4371337890625,0.0,2801.16015625,0.9283888339996338,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398185968399048,0.392864465713501,0.3560014069080353,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588603734970093,0.4219239354133606,0.4019556045532226,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8470295667648315,0.403690367937088,0.2844517529010772,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8260242938995361,0.3723159432411194,0.3555000722408294,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134590744972229,0.2353756576776504,1.0755630731582642,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3931579589844,297.2373962402344,284.8983459472656,1.0,0.5723407864570618,0.5648683905601501,0.5648683905601501,1.0,1.0,-2.969857931137085,1.201708436012268,1.7681496143341064,0.5346510410308838,0.8957481384277344,0.8957481384277344,0.0,164.19105529785156,145.0,71879.9375,0.0,2321.45654296875,1.0,278.5561218261719,283.1412048339844,300.11285400390625,304.8036193847656,293.1499938964844,293.1499938964844,278.8500061035156,38362.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356562852859497,1.0,0.0,0.0,3.744945287704468,3.744970798492432,9.358026318295742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.4404296875,0.0,1659.527587890625,1895.4371337890625,0.0,2801.16015625,0.9283888339996338,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529384732246399,0.3946111798286438,0.3568831980228424,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8733002543449402,0.424294114112854,0.4035573899745941,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601577281951904,0.4049201011657715,0.2848241627216339,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386144042015076,0.3738903403282165,0.3563840091228485,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240152955055237,0.2359467148780822,1.0755882263183594,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.416015625,297.2403564453125,285.015380859375,1.0,0.5673450827598572,0.562824547290802,0.562824547290802,1.0,1.0,-2.9743757247924805,1.2009830474853516,1.773392677307129,0.5327286124229431,1.0,1.0,0.0,154.99110412597656,133.0,71355.8125,0.0,2282.89794921875,1.0,278.8438720703125,283.27008056640625,300.0735168457031,304.6674499511719,293.1499938964844,293.1499938964844,278.54998779296875,33458.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350779414176941,1.0,0.0,0.0,3.85480523109436,3.8548309803009033,9.9151247923146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.2724609375,0.0,1753.099853515625,1895.4371337890625,0.0,2795.764892578125,0.9493867754936218,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529384732246399,0.3946111798286438,0.3568831980228424,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8733002543449402,0.424294114112854,0.4035573899745941,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601577281951904,0.4049201011657715,0.2848241627216339,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386144042015076,0.3738903403282165,0.3563840091228485,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240152955055237,0.2359467148780822,1.0755882263183594,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.416015625,297.2403564453125,285.015380859375,1.0,0.5673450827598572,0.562824547290802,0.562824547290802,1.0,1.0,-2.9743757247924805,1.2009830474853516,1.773392677307129,0.5327286124229431,1.0,1.0,0.0,154.99110412597656,133.0,71355.8125,0.0,2282.89794921875,1.0,278.8438720703125,283.27008056640625,300.0735168457031,304.6674499511719,293.1499938964844,293.1499938964844,278.54998779296875,33458.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350779414176941,1.0,0.0,0.0,3.85480523109436,3.8548309803009033,9.9151247923146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.2724609375,0.0,1753.099853515625,1895.4371337890625,0.0,2795.764892578125,0.9493867754936218,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690511584281921,0.3952462077140808,0.3573795258998871,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.890937328338623,0.4259197413921356,0.4049132168292999,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763875365257263,0.4052920937538147,0.2849811613559723,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540743589401245,0.3747977316379547,0.3570467829704284,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7364006638526917,0.2361302375793457,1.0751581192016602,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.43389892578125,297.2353210449219,284.8993530273437,1.0,0.5615466237068176,0.5608953237533569,0.5608953237533569,1.0,1.0,-2.977078676223755,1.1995463371276855,1.7775323390960691,0.5306865572929382,0.9002602696418762,0.9002602696418762,0.0,144.9265899658203,121.0,72123.1328125,0.0,2236.609619140625,1.0,278.55682373046875,283.1347351074219,300.14483642578125,304.8520812988281,293.1499938964844,293.1499938964844,278.8500061035156,38354.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361058831214905,1.0,0.0,0.0,3.763647794723511,3.7636733055114746,9.451728715248464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.07421875,0.0,1681.4892578125,1895.4371337890625,0.0,2805.35498046875,0.9325389862060548,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690511584281921,0.3952462077140808,0.3573795258998871,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.890937328338623,0.4259197413921356,0.4049132168292999,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763875365257263,0.4052920937538147,0.2849811613559723,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540743589401245,0.3747977316379547,0.3570467829704284,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7364006638526917,0.2361302375793457,1.0751581192016602,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.43389892578125,297.2353210449219,284.8993530273437,1.0,0.5615466237068176,0.5608953237533569,0.5608953237533569,1.0,1.0,-2.977078676223755,1.1995463371276855,1.7775323390960691,0.5306865572929382,0.9002602696418762,0.9002602696418762,0.0,144.9265899658203,121.0,72123.1328125,0.0,2236.609619140625,1.0,278.55682373046875,283.1347351074219,300.14483642578125,304.8520812988281,293.1499938964844,293.1499938964844,278.8500061035156,38354.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361058831214905,1.0,0.0,0.0,3.763647794723511,3.7636733055114746,9.451728715248464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.07421875,0.0,1681.4892578125,1895.4371337890625,0.0,2805.35498046875,0.9325389862060548,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.890760600566864,0.3970139622688293,0.3582144677639007,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146168231964112,0.4283609986305237,0.4065085351467132,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980786204338074,0.4065643846988678,0.2853284180164337,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749308586120605,0.3764137029647827,0.3578945994377136,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529318332672119,0.2367797493934631,1.0751899480819702,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4569702148437,297.23907470703125,285.01971435546875,1.0,0.5552808046340942,0.5589661598205566,0.5589661598205566,1.0,1.0,-2.981466293334961,1.1988486051559448,1.7826175689697266,0.5287870764732361,1.0,1.0,0.0,133.69102478027344,109.0,71557.671875,0.0,2187.240966796875,1.0,278.84393310546875,283.26727294921875,300.1063537597656,304.7144470214844,293.1499938964844,293.1499938964844,278.54998779296875,33672.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354003429412842,1.0,0.0,0.0,3.867650270462036,3.867676019668579,9.981313269236125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.6103515625,0.0,1770.6123046875,1895.4371337890625,0.0,2798.772216796875,0.9523592591285706,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.890760600566864,0.3970139622688293,0.3582144677639007,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146168231964112,0.4283609986305237,0.4065085351467132,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980786204338074,0.4065643846988678,0.2853284180164337,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749308586120605,0.3764137029647827,0.3578945994377136,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529318332672119,0.2367797493934631,1.0751899480819702,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4569702148437,297.23907470703125,285.01971435546875,1.0,0.5552808046340942,0.5589661598205566,0.5589661598205566,1.0,1.0,-2.981466293334961,1.1988486051559448,1.7826175689697266,0.5287870764732361,1.0,1.0,0.0,133.69102478027344,109.0,71557.671875,0.0,2187.240966796875,1.0,278.84393310546875,283.26727294921875,300.1063537597656,304.7144470214844,293.1499938964844,293.1499938964844,278.54998779296875,33672.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354003429412842,1.0,0.0,0.0,3.867650270462036,3.867676019668579,9.981313269236125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.6103515625,0.0,1770.6123046875,1895.4371337890625,0.0,2798.772216796875,0.9523592591285706,1.0,0.0,3.0,1.0,0.0
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9036309719085692,0.3974530398845672,0.35867840051651,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9298024773597716,0.429290622472763,0.4073628485202789,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.911268413066864,0.4068710803985595,0.2855473458766937,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8874707818031311,0.3769682943820953,0.3583734333515167,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630302906036377,0.2369647026062011,1.075477957725525,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4665832519531,297.2379455566406,284.87457275390625,1.0,0.5521057844161987,0.5580015182495117,0.5580015182495117,1.0,1.0,-2.984241247177124,1.1987276077270508,1.7855136394500732,0.5280460715293884,0.9155104756355286,0.9155104756355286,0.0,127.93081665039062,109.0,72600.6640625,0.0,2162.781494140625,1.0,278.5937194824219,283.10528564453125,300.167724609375,304.9497375488281,293.1499938964844,293.1499938964844,278.54998779296875,36750.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359629511833191,1.0,0.0,0.0,3.853121519088745,3.8531477451324463,9.906465265885345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.783203125,0.0,1777.0386962890625,1895.4371337890625,0.0,2804.021240234375,0.9495875239372252,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172682166099548,0.3976390063762665,0.3586775362491607,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.944894015789032,0.4300319254398346,0.4078764915466308,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254995584487916,0.4069623351097107,0.2854803204536438,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000835418701172,0.3773442506790161,0.358546495437622,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733272910118103,0.2370198965072631,1.074846863746643,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4747314453125,297.2345275878906,284.8989562988281,1.0,0.5487450361251831,0.5570508241653442,0.5570508241653442,1.0,1.0,-2.984229326248169,1.1973956823349,1.786833643913269,0.5266858339309692,0.9042655825614928,0.9042655825614928,0.0,122.4936065673828,97.0,72364.1328125,0.0,2135.089599609375,1.0,278.55633544921875,283.12701416015625,300.1782531738281,304.9018249511719,293.1499938964844,293.1499938964844,278.25,38325.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363123536109924,1.0,0.0,0.0,3.781802892684937,3.78182864189148,9.54313463807921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.1640625,0.0,1702.8350830078125,1895.4371337890625,0.0,2807.281494140625,0.9365565180778505,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513964056968688,0.3982205986976623,0.3586683571338653,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9771993160247804,0.4316396117210388,0.408869594335556,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591115713119508,0.4072829186916351,0.2853149473667145,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331064820289612,0.3781851530075073,0.3588354289531708,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985334396362305,0.2371632307767868,1.0732442140579224,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920654296875,297.2297668457031,284.89898681640625,1.0,0.5417454838752747,0.5551493167877197,0.5551493167877197,1.0,1.0,-2.983632326126098,1.1944737434387207,1.7891584634780884,0.5237298011779785,0.8460251092910767,0.8460251092910767,0.0,111.3142547607422,115.0,72387.90625,0.0,2077.177978515625,1.0,278.2577209472656,283.1065368652344,300.2005615234375,304.94110107421875,293.1499938964844,293.1499938964844,278.54998779296875,40157.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372617363929749,1.0,0.0,0.0,3.5678555965423584,3.567879438400269,8.493913128404529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.1044921875,0.0,1474.091064453125,1895.4371337890625,0.0,2816.142578125,0.8910397291183472,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513964056968688,0.3982205986976623,0.3586683571338653,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9771993160247804,0.4316396117210388,0.408869594335556,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591115713119508,0.4072829186916351,0.2853149473667145,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331064820289612,0.3781851530075073,0.3588354289531708,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985334396362305,0.2371632307767868,1.0732442140579224,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920654296875,297.2297668457031,284.89898681640625,1.0,0.5417454838752747,0.5551493167877197,0.5551493167877197,1.0,1.0,-2.983632326126098,1.1944737434387207,1.7891584634780884,0.5237298011779785,0.8460251092910767,0.8460251092910767,0.0,111.3142547607422,115.0,72387.90625,0.0,2077.177978515625,1.0,278.2577209472656,283.1065368652344,300.2005615234375,304.94110107421875,293.1499938964844,293.1499938964844,278.54998779296875,40157.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372617363929749,1.0,0.0,0.0,3.5678555965423584,3.567879438400269,8.493913128404529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.1044921875,0.0,1474.091064453125,1895.4371337890625,0.0,2816.142578125,0.8910397291183472,1.0,0.0,3.0,1.0,0.0
18008340,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539368748664856,0.4000951647758484,0.3601348400115967,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797782301902772,0.4342267215251922,0.4111166894435882,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611687660217284,0.408686488866806,0.2861419022083282,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357333183288574,0.3798965513706207,0.3602766990661621,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8001062273979187,0.2378949970006942,1.0759189128875732,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.51580810546875,297.2353820800781,285.0018920898437,1.0,0.5439486503601074,0.5532478094100952,0.5532478094100952,1.0,1.0,-2.99402403831482,1.19635009765625,1.7976739406585691,0.5229523181915283,0.9387998580932616,0.9387998580932616,0.0,111.3605499267578,133.0,72029.7421875,0.0,2095.293212890625,1.0,278.54180908203125,283.2201538085937,300.1553649902344,304.796630859375,293.1499938964844,293.1499938964844,278.25,33818.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363692164421082,1.0,0.0,0.0,3.6795406341552734,3.679564476013184,9.034008598973742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.775390625,0.0,1549.8284912109375,1895.4371337890625,0.0,2807.8125,0.910270094871521,1.0,0.0,3.0,1.0,0.0
18008400,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539368748664856,0.4000951647758484,0.3601348400115967,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797782301902772,0.4342267215251922,0.4111166894435882,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611687660217284,0.408686488866806,0.2861419022083282,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357333183288574,0.3798965513706207,0.3602766990661621,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8001062273979187,0.2378949970006942,1.0759189128875732,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.51580810546875,297.2353820800781,285.0018920898437,1.0,0.5439486503601074,0.5532478094100952,0.5532478094100952,1.0,1.0,-2.99402403831482,1.19635009765625,1.7976739406585691,0.5229523181915283,0.9387998580932616,0.9387998580932616,0.0,111.3605499267578,133.0,72029.7421875,0.0,2095.293212890625,1.0,278.54180908203125,283.2201538085937,300.1553649902344,304.796630859375,293.1499938964844,293.1499938964844,278.25,33818.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363692164421082,1.0,0.0,0.0,3.6795406341552734,3.679564476013184,9.034008598973742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.775390625,0.0,1549.8284912109375,1895.4371337890625,0.0,2807.8125,0.910270094871521,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299269318580629,0.4006873965263366,0.3612513542175293,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592170119285583,0.4359488487243652,0.4132640659809112,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9374215602874756,0.4091154932975769,0.2868519723415375,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119859933853148,0.3808318078517914,0.3616701960563659,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818089723587036,0.2381181418895721,1.0790892839431765,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5335998535156,297.23150634765625,284.9234924316406,1.0,0.55069500207901,0.5513767004013062,0.5513767004013062,1.0,1.0,-3.004292726516724,1.1981414556503296,1.806151270866394,0.5223427414894104,0.8677043914794922,0.8677043914794922,0.0,119.73257446289062,151.0,72801.1953125,0.0,2155.9609375,1.0,278.2575378417969,283.1184387207031,300.2235107421875,304.97589111328125,293.1499938964844,293.1499938964844,278.54998779296875,37976.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370764851570129,1.0,0.0,0.0,3.5798490047454834,3.5798726081848145,8.551114092369971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.8974609375,0.0,1471.0184326171875,1895.4371337890625,0.0,2814.4130859375,0.8917123079299927,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299269318580629,0.4006873965263366,0.3612513542175293,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592170119285583,0.4359488487243652,0.4132640659809112,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9374215602874756,0.4091154932975769,0.2868519723415375,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119859933853148,0.3808318078517914,0.3616701960563659,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818089723587036,0.2381181418895721,1.0790892839431765,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5335998535156,297.23150634765625,284.9234924316406,1.0,0.55069500207901,0.5513767004013062,0.5513767004013062,1.0,1.0,-3.004292726516724,1.1981414556503296,1.806151270866394,0.5223427414894104,0.8677043914794922,0.8677043914794922,0.0,119.73257446289062,151.0,72801.1953125,0.0,2155.9609375,1.0,278.2575378417969,283.1184387207031,300.2235107421875,304.97589111328125,293.1499938964844,293.1499938964844,278.54998779296875,37976.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370764851570129,1.0,0.0,0.0,3.5798490047454834,3.5798726081848145,8.551114092369971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.8974609375,0.0,1471.0184326171875,1895.4371337890625,0.0,2814.4130859375,0.8917123079299927,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008257389068604,0.4020709693431854,0.3627336323261261,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298205971717834,0.4382409453392029,0.4157278835773468,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071228504180908,0.4101685285568237,0.287800669670105,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854846358299255,0.3822423219680786,0.3633275926113128,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596967816352844,0.2385957092046737,1.0830435752868652,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.55487060546875,297.2336120605469,285.011474609375,1.0,0.5600292086601257,0.5495055317878723,0.5495055317878723,1.0,1.0,-3.0169155597686768,1.2009341716766355,1.8159815073013303,0.5220442414283752,0.9627388119697572,0.9627388119697572,0.0,132.0505828857422,169.0,72625.7890625,0.0,2241.527099609375,1.0,278.54278564453125,283.2159118652344,300.1930236816406,304.8689270019531,293.1499938964844,293.1499938964844,278.25,32931.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362765312194824,1.0,0.0,0.0,3.7165234088897705,3.716547727584839,9.216522016686212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.8251953125,0.0,1585.0693359375,1895.4371337890625,0.0,2806.947265625,0.9177863001823424,1.0,0.0,3.0,1.0,0.0
