time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008257389068604,0.4020709693431854,0.3627336323261261,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298205971717834,0.4382409453392029,0.4157278835773468,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071228504180908,0.4101685285568237,0.287800669670105,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854846358299255,0.3822423219680786,0.3633275926113128,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596967816352844,0.2385957092046737,1.0830435752868652,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.55487060546875,297.2336120605469,285.011474609375,1.0,0.5600292086601257,0.5495055317878723,0.5495055317878723,1.0,1.0,-3.0169155597686768,1.2009341716766355,1.8159815073013303,0.5220442414283752,0.9627388119697572,0.9627388119697572,0.0,132.0505828857422,169.0,72625.7890625,0.0,2241.527099609375,1.0,278.54278564453125,283.2159118652344,300.1930236816406,304.8689270019531,293.1499938964844,293.1499938964844,278.25,32931.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362765312194824,1.0,0.0,0.0,3.7165234088897705,3.716547727584839,9.216522016686212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.8251953125,0.0,1585.0693359375,1895.4371337890625,0.0,2806.947265625,0.9177863001823424,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871803879737854,0.4022230207920074,0.3634282946586609,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143266081809998,0.4390119910240173,0.4169512987136841,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931674957275391,0.4102811813354492,0.2882651388645172,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8723170757293701,0.3826150000095367,0.3641537725925445,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488236427307129,0.238617330789566,1.0850841999053955,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5630798339844,297.2308959960937,284.8777160644531,1.0,0.5652943253517151,0.548569917678833,0.548569917678833,1.0,1.0,-3.023231744766236,1.202301025390625,1.8209307193756104,0.5219709277153015,0.8736113905906677,0.8736113905906677,0.0,139.34796142578125,169.0,73603.2734375,0.0,2290.445068359375,1.0,278.2961730957031,283.0653686523437,300.2552490234375,305.1087951660156,293.1499938964844,293.1499938964844,278.25,37037.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368189334869385,1.0,0.0,0.0,3.692333221435547,3.692358016967773,9.096934832086844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.6650390625,0.0,1588.6341552734375,1895.4371337890625,0.0,2812.009521484375,0.9133878350257874,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731321692466736,0.4022018015384674,0.363709807395935,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8995060920715332,0.4396446645259857,0.4178678393363952,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789371848106384,0.4102384150028229,0.2884752750396728,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590013980865479,0.3828499913215637,0.3647037744522095,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.737920343875885,0.2385215163230896,1.0862590074539185,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5700378417969,297.2265625,284.9150390625,1.0,0.5706655383110046,0.5475254058837891,0.5475254058837891,1.0,1.0,-3.0269997119903564,1.2024000883102417,1.8245996236801147,0.5211560726165771,0.8770374655723572,0.8770374655723572,0.0,147.4590301513672,187.0,73450.53125,0.0,2339.131103515625,1.0,278.2574157714844,283.0969543457031,300.2657165527344,305.06219482421875,293.1499938964844,293.1499938964844,278.54998779296875,37903.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371553421020508,1.0,0.0,0.0,3.62697172164917,3.626995801925659,8.777718676356017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.2900390625,0.0,1521.8536376953125,1895.4371337890625,0.0,2815.149169921875,0.9019464254379272,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503715991973877,0.4033070206642151,0.3650446534156799,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758556246757507,0.4417397975921631,0.420269101858139,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556163907051086,0.4110700488090515,0.2893573343753814,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374197483062744,0.3840402662754059,0.3662802875041961,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197732329368591,0.238769456744194,1.089837670326233,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58935546875,297.22711181640625,285.0102233886719,1.0,0.581954836845398,0.5454363822937012,0.5454363822937012,1.0,1.0,-3.03874135017395,1.2043813467025757,1.834359884262085,0.5202222466468811,0.974373996257782,0.974373996257782,0.0,163.85031127929688,205.0,73196.2734375,0.0,2445.560546875,1.0,278.5431213378906,283.2021789550781,300.2330322265625,304.9482116699219,293.1499938964844,293.1499938964844,278.25,33039.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364933729171753,1.0,0.0,0.0,3.7569580078125,3.756982564926148,9.418158697371836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.7431640625,0.0,1632.648681640625,1895.4371337890625,0.0,2808.970703125,0.926996886730194,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503715991973877,0.4033070206642151,0.3650446534156799,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758556246757507,0.4417397975921631,0.420269101858139,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556163907051086,0.4110700488090515,0.2893573343753814,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374197483062744,0.3840402662754059,0.3662802875041961,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197732329368591,0.238769456744194,1.089837670326233,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58935546875,297.22711181640625,285.0102233886719,1.0,0.581954836845398,0.5454363822937012,0.5454363822937012,1.0,1.0,-3.03874135017395,1.2043813467025757,1.834359884262085,0.5202222466468811,0.974373996257782,0.974373996257782,0.0,163.85031127929688,205.0,73196.2734375,0.0,2445.560546875,1.0,278.5431213378906,283.2021789550781,300.2330322265625,304.9482116699219,293.1499938964844,293.1499938964844,278.25,33039.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364933729171753,1.0,0.0,0.0,3.7569580078125,3.756982564926148,9.418158697371836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.7431640625,0.0,1632.648681640625,1895.4371337890625,0.0,2808.970703125,0.926996886730194,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304581046104431,0.4032295644283294,0.3659197092056274,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549846410751343,0.4429995417594909,0.4223627746105194,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353211283683777,0.4109847247600555,0.2899887263774872,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183461427688599,0.3844839334487915,0.3675896823406219,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017855048179626,0.2385183870792389,1.092665672302246,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.60321044921875,297.21929931640625,284.91046142578125,1.0,0.5934659242630005,0.5433473587036133,0.5433473587036133,1.0,1.0,-3.04805064201355,1.2052299976348877,1.842820644378662,0.5188812613487244,0.8839542865753174,0.8839542865753174,0.0,181.557373046875,193.0,74007.984375,0.0,2555.005615234375,1.0,278.25689697265625,283.08013916015625,300.3031005859375,305.1376953125,293.1499938964844,293.1499938964844,278.54998779296875,38018.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83747398853302,1.0,0.0,0.0,3.6664512157440186,3.666475772857666,8.969849432105548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.6494140625,0.0,1566.71630859375,1895.4371337890625,0.0,2818.1240234375,0.9108241200447084,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304581046104431,0.4032295644283294,0.3659197092056274,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549846410751343,0.4429995417594909,0.4223627746105194,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353211283683777,0.4109847247600555,0.2899887263774872,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183461427688599,0.3844839334487915,0.3675896823406219,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017855048179626,0.2385183870792389,1.092665672302246,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.60321044921875,297.21929931640625,284.91046142578125,1.0,0.5934659242630005,0.5433473587036133,0.5433473587036133,1.0,1.0,-3.04805064201355,1.2052299976348877,1.842820644378662,0.5188812613487244,0.8839542865753174,0.8839542865753174,0.0,181.557373046875,193.0,74007.984375,0.0,2555.005615234375,1.0,278.25689697265625,283.08013916015625,300.3031005859375,305.1376953125,293.1499938964844,293.1499938964844,278.54998779296875,38018.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83747398853302,1.0,0.0,0.0,3.6664512157440186,3.666475772857666,8.969849432105548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.6494140625,0.0,1566.71630859375,1895.4371337890625,0.0,2818.1240234375,0.9108241200447084,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263378143310547,0.404236227273941,0.3666991889476776,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511824607849121,0.4450355470180511,0.4242260754108429,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310402631759644,0.4117525517940521,0.2904681265354156,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143606781959534,0.3855920433998108,0.3686073124408722,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974810361862183,0.2386674731969833,1.0935215950012207,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6217956542969,297.22003173828125,285.0073547363281,1.0,0.5962426066398621,0.5413017272949219,0.5413017272949219,1.0,1.0,-3.054055690765381,1.2046761512756348,1.849379539489746,0.5167648792266846,0.9806228280067444,0.9806228280067444,0.0,186.2499084472656,181.0,73591.6484375,0.0,2590.902587890625,1.0,278.5433654785156,283.1893615722656,300.26678466796875,305.0120544433594,293.1499938964844,293.1499938964844,278.25,33252.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368676900863647,1.0,0.0,0.0,3.78793740272522,3.7879621982574463,9.574119985700236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.392578125,0.0,1670.780517578125,1895.4371337890625,0.0,2812.46435546875,0.9341307282447816,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263378143310547,0.404236227273941,0.3666991889476776,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511824607849121,0.4450355470180511,0.4242260754108429,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310402631759644,0.4117525517940521,0.2904681265354156,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143606781959534,0.3855920433998108,0.3686073124408722,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974810361862183,0.2386674731969833,1.0935215950012207,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6217956542969,297.22003173828125,285.0073547363281,1.0,0.5962426066398621,0.5413017272949219,0.5413017272949219,1.0,1.0,-3.054055690765381,1.2046761512756348,1.849379539489746,0.5167648792266846,0.9806228280067444,0.9806228280067444,0.0,186.2499084472656,181.0,73591.6484375,0.0,2590.902587890625,1.0,278.5433654785156,283.1893615722656,300.26678466796875,305.0120544433594,293.1499938964844,293.1499938964844,278.25,33252.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368676900863647,1.0,0.0,0.0,3.78793740272522,3.7879621982574463,9.574119985700236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.392578125,0.0,1670.780517578125,1895.4371337890625,0.0,2812.46435546875,0.9341307282447816,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290855884552002,0.4041952192783355,0.3668340742588043,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549038171768188,0.4463413059711456,0.4255547821521759,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.833778440952301,0.411722719669342,0.2905392348766327,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174108266830444,0.3860657811164856,0.3691350519657135,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998368501663208,0.2384501546621322,1.0926282405853271,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.635498046875,297.2135925292969,284.9040832519531,1.0,0.5947398543357849,0.5392561554908752,0.5392561554908752,1.0,1.0,-3.0554702281951904,1.2020854949951172,1.8533847332000728,0.5137594938278198,0.8842485547065735,0.8842485547065735,0.0,183.74099731445312,169.0,74217.46875,0.0,2580.545166015625,1.0,278.2567138671875,283.0667724609375,300.33160400390625,305.18524169921875,293.1499938964844,293.1499938964844,278.54998779296875,38357.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378233909606934,1.0,0.0,0.0,3.686650514602661,3.686675310134888,9.068954796020988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.2275390625,0.0,1592.141357421875,1895.4371337890625,0.0,2821.385986328125,0.9155405163764954,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290855884552002,0.4041952192783355,0.3668340742588043,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549038171768188,0.4463413059711456,0.4255547821521759,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.833778440952301,0.411722719669342,0.2905392348766327,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174108266830444,0.3860657811164856,0.3691350519657135,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998368501663208,0.2384501546621322,1.0926282405853271,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.635498046875,297.2135925292969,284.9040832519531,1.0,0.5947398543357849,0.5392561554908752,0.5392561554908752,1.0,1.0,-3.0554702281951904,1.2020854949951172,1.8533847332000728,0.5137594938278198,0.8842485547065735,0.8842485547065735,0.0,183.74099731445312,169.0,74217.46875,0.0,2580.545166015625,1.0,278.2567138671875,283.0667724609375,300.33160400390625,305.18524169921875,293.1499938964844,293.1499938964844,278.54998779296875,38357.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378233909606934,1.0,0.0,0.0,3.686650514602661,3.686675310134888,9.068954796020988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.2275390625,0.0,1592.141357421875,1895.4371337890625,0.0,2821.385986328125,0.9155405163764954,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323243260383606,0.4046823382377624,0.3668733239173889,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587977290153503,0.4473608732223511,0.4261747300624847,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.837024986743927,0.4121027290821075,0.2905399203300476,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.820756733417511,0.3866153061389923,0.3693417310714721,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027490139007568,0.2385382801294326,1.0918649435043335,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6445007324219,297.2141418457031,285.0250549316406,1.0,0.5929538607597351,0.5382333397865295,0.5382333397865295,1.0,1.0,-3.055588722229004,1.2005364894866943,1.85505211353302,0.512010931968689,0.968785285949707,0.968785285949707,0.0,180.72206115722656,169.0,73471.359375,0.0,2565.048828125,1.0,278.5030517578125,283.1999206542969,300.2870788574219,304.9802551269531,293.1499938964844,293.1499938964844,278.54998779296875,34112.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373798727989197,1.0,0.0,0.0,3.734587669372559,3.734612226486206,9.306333481617912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.302734375,0.0,1614.8751220703125,1895.4371337890625,0.0,2817.24560546875,0.9245684742927552,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372576832771301,0.405347466468811,0.3672900795936584,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.864470899105072,0.4485321640968323,0.4270829260349273,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419394493103027,0.4126487672328949,0.2907754778861999,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256385326385498,0.3873078823089599,0.3697996139526367,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071647644042969,0.2387434244155883,1.0918545722961426,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6546936035156,297.21649169921875,285.0049133300781,1.0,0.5908467173576355,0.5372990965843201,0.5372990965843201,1.0,1.0,-3.058000564575196,1.2000927925109863,1.857907772064209,0.5108938217163086,0.9803568124771118,0.9803568124771118,0.0,176.62669372558594,157.0,73682.7265625,0.0,2548.296630859375,1.0,278.5433349609375,283.1814880371094,300.2906188964844,305.0443420410156,293.1499938964844,293.1499938964844,278.25,33464.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371182680130005,1.0,0.0,0.0,3.798768997192383,3.798794031143189,9.628952284401748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.0185546875,0.0,1685.3231201171875,1895.4371337890625,0.0,2814.803466796875,0.936815857887268,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480050563812256,0.4054394364356994,0.3673111498355865,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770747780799866,0.4500003159046173,0.4283144772052765,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528444766998291,0.4127770364284515,0.2907734215259552,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363226056098938,0.3879220485687256,0.3702101707458496,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164997458457947,0.2386792749166488,1.0904628038406372,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6690979003906,297.2120666503906,284.9039001464844,1.0,0.5856090784072876,0.5354306101799011,0.5354306101799011,1.0,1.0,-3.0583319664001465,1.1972486972808838,1.8610832691192627,0.5078608393669128,0.8846650123596191,0.8846650123596191,0.0,167.70762634277344,145.0,74269.765625,0.0,2502.404541015625,1.0,278.25665283203125,283.0614624023437,300.3528137207031,305.21099853515625,293.1499938964844,293.1499938964844,278.54998779296875,38460.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379483222961426,1.0,0.0,0.0,3.693236351013184,3.693261384963989,9.101385671783646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.7216796875,0.0,1600.4302978515625,1895.4371337890625,0.0,2822.55224609375,0.9171012043952942,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480050563812256,0.4054394364356994,0.3673111498355865,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770747780799866,0.4500003159046173,0.4283144772052765,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528444766998291,0.4127770364284515,0.2907734215259552,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363226056098938,0.3879220485687256,0.3702101707458496,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164997458457947,0.2386792749166488,1.0904628038406372,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6690979003906,297.2120666503906,284.9039001464844,1.0,0.5856090784072876,0.5354306101799011,0.5354306101799011,1.0,1.0,-3.0583319664001465,1.1972486972808838,1.8610832691192627,0.5078608393669128,0.8846650123596191,0.8846650123596191,0.0,167.70762634277344,145.0,74269.765625,0.0,2502.404541015625,1.0,278.25665283203125,283.0614624023437,300.3528137207031,305.21099853515625,293.1499938964844,293.1499938964844,278.54998779296875,38460.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379483222961426,1.0,0.0,0.0,3.693236351013184,3.693261384963989,9.101385671783646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.7216796875,0.0,1600.4302978515625,1895.4371337890625,0.0,2822.55224609375,0.9171012043952942,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.863147497177124,0.4066903293132782,0.3677308857440948,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.894234299659729,0.4523409008979797,0.42984738945961,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681353330612183,0.4138344228267669,0.2910028398036957,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510205149650574,0.3892853856086731,0.3708542883396148,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283494472503662,0.23909892141819,1.0896265506744385,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68865966796875,297.2164611816406,285.0054931640625,1.0,0.5796491503715515,0.533562183380127,0.533562183380127,1.0,1.0,-3.060715675354004,1.195275068283081,1.8654406070709229,0.5050471425056458,0.9817189574241638,0.9817189574241638,0.0,157.04115295410156,133.0,73723.3984375,0.0,2451.236328125,1.0,278.54351806640625,283.1769714355469,300.3110046386719,305.0682678222656,293.1499938964844,293.1499938964844,278.25,33499.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371313214302063,1.0,0.0,0.0,3.804752826690674,3.80477786064148,9.659311217546929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.5673828125,0.0,1692.7515869140625,1895.4371337890625,0.0,2814.925537109375,0.9381043910980223,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.863147497177124,0.4066903293132782,0.3677308857440948,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.894234299659729,0.4523409008979797,0.42984738945961,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681353330612183,0.4138344228267669,0.2910028398036957,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510205149650574,0.3892853856086731,0.3708542883396148,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283494472503662,0.23909892141819,1.0896265506744385,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68865966796875,297.2164611816406,285.0054931640625,1.0,0.5796491503715515,0.533562183380127,0.533562183380127,1.0,1.0,-3.060715675354004,1.195275068283081,1.8654406070709229,0.5050471425056458,0.9817189574241638,0.9817189574241638,0.0,157.04115295410156,133.0,73723.3984375,0.0,2451.236328125,1.0,278.54351806640625,283.1769714355469,300.3110046386719,305.0682678222656,293.1499938964844,293.1499938964844,278.25,33499.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371313214302063,1.0,0.0,0.0,3.804752826690674,3.80477786064148,9.659311217546929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.5673828125,0.0,1692.7515869140625,1895.4371337890625,0.0,2814.925537109375,0.9381043910980223,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808228373527527,0.4068393409252167,0.3677385151386261,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145231246948242,0.4539255499839782,0.4311189353466034,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860469460487366,0.4140586256980896,0.291016548871994,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683794736862183,0.3899886012077331,0.3712792098522186,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417848110198975,0.2391265928745269,1.088320255279541,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030029296875,297.2130126953125,284.9039306640625,1.0,0.5732550621032715,0.5317416191101074,0.5317416191101074,1.0,1.0,-3.061218023300171,1.192516207695007,1.868701696395874,0.502071738243103,0.885923445224762,0.885923445224762,0.0,146.1772918701172,121.0,74316.015625,0.0,2395.45361328125,1.0,278.2566223144531,283.05633544921875,300.3727722167969,305.2344665527344,293.1499938964844,293.1499938964844,278.54998779296875,38461.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378707766532898,1.0,0.0,0.0,3.6994011402130127,3.6994261741638175,9.131795195571612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.076171875,0.0,1607.490478515625,1895.4371337890625,0.0,2821.828369140625,0.918469786643982,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808228373527527,0.4068393409252167,0.3677385151386261,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145231246948242,0.4539255499839782,0.4311189353466034,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860469460487366,0.4140586256980896,0.291016548871994,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683794736862183,0.3899886012077331,0.3712792098522186,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417848110198975,0.2391265928745269,1.088320255279541,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030029296875,297.2130126953125,284.9039306640625,1.0,0.5732550621032715,0.5317416191101074,0.5317416191101074,1.0,1.0,-3.061218023300171,1.192516207695007,1.868701696395874,0.502071738243103,0.885923445224762,0.885923445224762,0.0,146.1772918701172,121.0,74316.015625,0.0,2395.45361328125,1.0,278.2566223144531,283.05633544921875,300.3727722167969,305.2344665527344,293.1499938964844,293.1499938964844,278.54998779296875,38461.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378707766532898,1.0,0.0,0.0,3.6994011402130127,3.6994261741638175,9.131795195571612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.076171875,0.0,1607.490478515625,1895.4371337890625,0.0,2821.828369140625,0.918469786643982,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041073322296144,0.4081350862979889,0.3681582510471344,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.942721664905548,0.4563766121864319,0.4327124655246734,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096735715866088,0.415198266506195,0.2912724018096924,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913182020187378,0.3914282321929931,0.3719536364078522,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596720457077026,0.2396124601364135,1.087600588798523,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7223205566406,297.2181396484375,285.0063781738281,1.0,0.5666362643241882,0.5299211144447327,0.5299211144447327,1.0,1.0,-3.063882827758789,1.1906745433807373,1.873208284378052,0.4993419349193573,0.9838843941688538,0.9838843941688538,0.0,134.44166564941406,109.0,73765.6875,0.0,2339.080078125,1.0,278.5435485839844,283.172607421875,300.3305358886719,305.09100341796875,293.1499938964844,293.1499938964844,278.25,33501.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369847536087036,1.0,0.0,0.0,3.810565948486328,3.810590982437134,9.688850468592136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.669921875,0.0,1699.7314453125,1895.4371337890625,0.0,2813.556884765625,0.9394226670265198,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041073322296144,0.4081350862979889,0.3681582510471344,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.942721664905548,0.4563766121864319,0.4327124655246734,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096735715866088,0.415198266506195,0.2912724018096924,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913182020187378,0.3914282321929931,0.3719536364078522,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596720457077026,0.2396124601364135,1.087600588798523,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7223205566406,297.2181396484375,285.0063781738281,1.0,0.5666362643241882,0.5299211144447327,0.5299211144447327,1.0,1.0,-3.063882827758789,1.1906745433807373,1.873208284378052,0.4993419349193573,0.9838843941688538,0.9838843941688538,0.0,134.44166564941406,109.0,73765.6875,0.0,2339.080078125,1.0,278.5435485839844,283.172607421875,300.3305358886719,305.09100341796875,293.1499938964844,293.1499938964844,278.25,33501.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369847536087036,1.0,0.0,0.0,3.810565948486328,3.810590982437134,9.688850468592136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.669921875,0.0,1699.7314453125,1895.4371337890625,0.0,2813.556884765625,0.9394226670265198,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186681509017944,0.4083103537559509,0.3683805167675018,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9582114815711976,0.4572811722755432,0.4335440099239349,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247390031814576,0.4154196083545685,0.291426807641983,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047564268112184,0.3918747305870056,0.3723278641700744,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704435586929321,0.239700049161911,1.0874366760253906,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7298278808594,297.2174987792969,284.8676452636719,1.0,0.5633267760276794,0.5290108323097229,0.5290108323097229,1.0,1.0,-3.065593957901001,1.1898890733718872,1.8757050037384035,0.4981510043144226,0.8894567489624023,0.8894567489624023,0.0,128.55105590820312,109.0,74673.5703125,0.0,2311.421630859375,1.0,278.294189453125,283.01812744140625,300.3865661621094,305.3194274902344,293.1499938964844,293.1499938964844,278.25,37339.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374399542808533,1.0,0.0,0.0,3.782420158386232,3.7824456691741934,9.546249657432782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.08984375,0.0,1695.9288330078125,1895.4371337890625,0.0,2817.806396484375,0.93385648727417,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.93389630317688,0.4083176553249359,0.3681774139404297,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9725030660629272,0.4580581784248352,0.4340554773807525,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9400973320007324,0.4154938757419586,0.2913209795951843,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9194011092185974,0.3921951055526733,0.3724186420440674,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814723253250122,0.2396886795759201,1.0864207744598389,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7362365722656,297.2152404785156,284.9032287597656,1.0,0.5598587393760681,0.5281176567077637,0.5281176567077637,1.0,1.0,-3.064727306365967,1.1880278587341309,1.8766993284225464,0.4964222311973572,0.8871254324913025,0.8871254324913025,0.0,122.9929428100586,97.0,74365.640625,0.0,2280.785400390625,1.0,278.2567749023437,283.05029296875,300.39166259765625,305.257568359375,293.1499938964844,293.1499938964844,278.54998779296875,38469.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376724123954773,1.0,0.0,0.0,3.7065279483795166,3.706552743911743,9.167012535726826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.65625,0.0,1615.7359619140625,1895.4371337890625,0.0,2819.976318359375,0.9200023412704468,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703319072723388,0.4096392691135406,0.3686301410198211,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.460653692483902,0.4325030148029327,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755804538726808,0.4166962206363678,0.2916283309459686,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.957396388053894,0.3936898410320282,0.3731558620929718,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098046183586121,0.2402041256427765,1.0858992338180542,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550048828125,297.2208557128906,285.0055236816406,1.0,0.5528829097747803,0.5263313055038452,0.5263313055038452,1.0,1.0,-3.0654046535491943,1.1853116750717163,1.880092978477478,0.4934679567813873,0.985445499420166,0.985445499420166,0.0,111.35787200927734,117.0,73780.2109375,0.0,2220.197021484375,1.0,278.5436096191406,283.16668701171875,300.3486328125,305.1123352050781,293.1499938964844,293.1499938964844,278.25,33516.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836752712726593,1.0,0.0,0.0,3.8167779445648193,3.816803216934204,9.72046564129414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.5419921875,0.0,1707.3236083984375,1895.4371337890625,0.0,2811.391357421875,0.940836787223816,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703319072723388,0.4096392691135406,0.3686301410198211,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.460653692483902,0.4325030148029327,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755804538726808,0.4166962206363678,0.2916283309459686,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.957396388053894,0.3936898410320282,0.3731558620929718,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098046183586121,0.2402041256427765,1.0858992338180542,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550048828125,297.2208557128906,285.0055236816406,1.0,0.5528829097747803,0.5263313055038452,0.5263313055038452,1.0,1.0,-3.0654046535491943,1.1853116750717163,1.880092978477478,0.4934679567813873,0.985445499420166,0.985445499420166,0.0,111.35787200927734,117.0,73780.2109375,0.0,2220.197021484375,1.0,278.5436096191406,283.16668701171875,300.3486328125,305.1123352050781,293.1499938964844,293.1499938964844,278.25,33516.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836752712726593,1.0,0.0,0.0,3.8167779445648193,3.816803216934204,9.72046564129414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.5419921875,0.0,1707.3236083984375,1895.4371337890625,0.0,2811.391357421875,0.940836787223816,1.0,0.0,3.0,1.0,0.0
18010140,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9652195572853088,0.4098358452320099,0.3690958321094513,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.4653975367546081,0.439128428697586,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.970840334892273,0.417258620262146,0.2921682894229889,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9523067474365234,0.3943969905376434,0.3740573823451996,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.805352509021759,0.2402220517396927,1.0867785215377808,284.8941345214844,284.95001220703125,301.2206115722656,297.3897705078125,298.7757263183594,297.2307434082031,284.90264892578125,1.0,0.5543240904808044,0.5245449542999268,0.5245449542999268,1.0,1.0,-3.0600345134735107,1.179829478263855,1.880205154418945,0.4906662404537201,0.8767288327217102,0.8767288327217102,0.0,112.97235107421876,137.0,74086.453125,0.0,2231.086181640625,1.0,278.2569885253906,283.04913330078125,300.39996337890625,305.2388916015625,293.1499938964844,293.1499938964844,278.54998779296875,38823.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372640609741211,1.0,0.0,0.0,3.687073230743408,3.687098264694214,9.071034696717106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.556640625,0.0,1596.14892578125,1895.4371337890625,0.0,2816.1640625,0.9157850742340088,1.0,0.0,3.0,1.0,0.0
18010200,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9652195572853088,0.4098358452320099,0.3690958321094513,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.4653975367546081,0.439128428697586,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.970840334892273,0.417258620262146,0.2921682894229889,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9523067474365234,0.3943969905376434,0.3740573823451996,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.805352509021759,0.2402220517396927,1.0867785215377808,284.8941345214844,284.95001220703125,301.2206115722656,297.3897705078125,298.7757263183594,297.2307434082031,284.90264892578125,1.0,0.5543240904808044,0.5245449542999268,0.5245449542999268,1.0,1.0,-3.0600345134735107,1.179829478263855,1.880205154418945,0.4906662404537201,0.8767288327217102,0.8767288327217102,0.0,112.97235107421876,137.0,74086.453125,0.0,2231.086181640625,1.0,278.2569885253906,283.04913330078125,300.39996337890625,305.2388916015625,293.1499938964844,293.1499938964844,278.54998779296875,38823.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372640609741211,1.0,0.0,0.0,3.687073230743408,3.687098264694214,9.071034696717106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.556640625,0.0,1596.14892578125,1895.4371337890625,0.0,2816.1640625,0.9157850742340088,1.0,0.0,3.0,1.0,0.0
18010260,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9440412521362304,0.411162406206131,0.3703562915325165,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9843755960464478,0.4664283096790313,0.4419150054454803,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9501826167106628,0.4184120297431946,0.2931044995784759,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9305540919303894,0.3959981203079223,0.3756808042526245,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7883909940719604,0.2407696992158889,1.0901976823806765,285.0272521972656,284.95001220703125,301.2682189941406,297.3975830078125,298.79034423828125,297.2286071777344,285.0262451171875,1.0,0.5627405047416687,0.5228950381278992,0.5228950381278992,1.0,1.0,-3.0867440700531006,1.1884746551513672,1.8982694149017327,0.4917792677879333,1.0,1.0,0.0,121.18023681640624,157.0,74116.8984375,0.0,2312.054931640625,1.0,278.5427551269531,283.1752319335937,300.3666381835937,305.14324951171875,293.1499938964844,293.1499938964844,278.25,33087.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836340069770813,1.0,0.0,0.0,3.825771570205689,3.825796842575073,9.766329185367797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.4072265625,0.0,1714.8193359375,1895.4371337890625,0.0,2807.54052734375,0.942878484725952,1.0,0.0,3.0,1.0,0.0
18010320,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9440412521362304,0.411162406206131,0.3703562915325165,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9843755960464478,0.4664283096790313,0.4419150054454803,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9501826167106628,0.4184120297431946,0.2931044995784759,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9305540919303894,0.3959981203079223,0.3756808042526245,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7883909940719604,0.2407696992158889,1.0901976823806765,285.0272521972656,284.95001220703125,301.2682189941406,297.3975830078125,298.79034423828125,297.2286071777344,285.0262451171875,1.0,0.5627405047416687,0.5228950381278992,0.5228950381278992,1.0,1.0,-3.0867440700531006,1.1884746551513672,1.8982694149017327,0.4917792677879333,1.0,1.0,0.0,121.18023681640624,157.0,74116.8984375,0.0,2312.054931640625,1.0,278.5427551269531,283.1752319335937,300.3666381835937,305.14324951171875,293.1499938964844,293.1499938964844,278.25,33087.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836340069770813,1.0,0.0,0.0,3.825771570205689,3.825796842575073,9.766329185367797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.4072265625,0.0,1714.8193359375,1895.4371337890625,0.0,2807.54052734375,0.942878484725952,1.0,0.0,3.0,1.0,0.0
18010380,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9056015610694884,0.4110437631607055,0.3711422383785248,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9501782655715942,0.4673905670642853,0.4434226751327514,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.911449670791626,0.4185020923614502,0.2938015162944793,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8944991827011108,0.3966359496116638,0.377109169960022,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7601007223129272,0.2406233996152877,1.093166470527649,284.9034118652344,284.95001220703125,301.31500244140625,297.4045104980469,298.7998962402344,297.2200622558594,284.9051818847656,1.0,0.5731093883514404,0.5212450623512268,0.5212450623512268,1.0,1.0,-3.09627366065979,1.1896823644638062,1.9065914154052728,0.4903416335582733,0.9029908776283264,0.9029908776283264,0.0,136.20306396484375,177.0,75031.7578125,0.0,2408.50537109375,1.0,278.25689697265625,283.0321960449219,300.4331970214844,305.3390808105469,293.1499938964844,293.1499938964844,278.1499938964844,37877.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372050523757935,1.0,0.0,0.0,3.754045248031616,3.75407075881958,9.403560170540004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.001953125,0.0,1666.483642578125,1895.4371337890625,0.0,2815.613525390625,0.9300180077552797,1.0,0.0,3.0,1.0,0.0
18010440,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9056015610694884,0.4110437631607055,0.3711422383785248,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9501782655715942,0.4673905670642853,0.4434226751327514,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.911449670791626,0.4185020923614502,0.2938015162944793,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8944991827011108,0.3966359496116638,0.377109169960022,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7601007223129272,0.2406233996152877,1.093166470527649,284.9034118652344,284.95001220703125,301.31500244140625,297.4045104980469,298.7998962402344,297.2200622558594,284.9051818847656,1.0,0.5731093883514404,0.5212450623512268,0.5212450623512268,1.0,1.0,-3.09627366065979,1.1896823644638062,1.9065914154052728,0.4903416335582733,0.9029908776283264,0.9029908776283264,0.0,136.20306396484375,177.0,75031.7578125,0.0,2408.50537109375,1.0,278.25689697265625,283.0321960449219,300.4331970214844,305.3390808105469,293.1499938964844,293.1499938964844,278.1499938964844,37877.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372050523757935,1.0,0.0,0.0,3.754045248031616,3.75407075881958,9.403560170540004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.001953125,0.0,1666.483642578125,1895.4371337890625,0.0,2815.613525390625,0.9300180077552797,1.0,0.0,3.0,1.0,0.0
