time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010500,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8890057802200317,0.4110281765460968,0.3713991940021515,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.931434690952301,0.4680802822113037,0.4443252980709076,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8944681882858276,0.418570727109909,0.294068694114685,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.878494381904602,0.396942675113678,0.3777098357677459,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7470722198486328,0.2404961735010147,1.0941743850708008,284.8897705078125,284.95001220703125,301.33807373046875,297.4076538085937,298.8052673339844,297.21710205078125,284.8917541503906,1.0,0.5786994099617004,0.5204200744628906,0.5204200744628906,1.0,1.0,-3.099921226501465,1.1897801160812378,1.9101409912109373,0.4895489811897278,0.8759855628013611,0.8759855628013611,0.0,144.8102569580078,177.0,75140.5,0.0,2460.877197265625,1.0,278.16650390625,283.0113220214844,300.4391174316406,305.37127685546875,293.1499938964844,293.1499938964844,278.1499938964844,38756.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375334739685059,1.0,0.0,0.0,3.7045395374298096,3.7045645713806152,9.157180329566472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.7958984375,0.0,1615.6309814453125,1895.4371337890625,0.0,2818.67919921875,0.918873369693756,1.0,0.0,3.0,1.0,0.0
18010560,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.874077320098877,0.4111548364162445,0.3717609345912933,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9141798615455629,0.4689344465732574,0.4453829228878021,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.879429280757904,0.4187559485435486,0.2944017648696899,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8641560077667236,0.3973332643508911,0.3783715963363647,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.735542893409729,0.2404043525457382,1.09528911113739,284.9240417480469,284.95001220703125,301.36090087890625,297.4105224609375,298.8109436035156,297.215576171875,284.92596435546875,1.0,0.5845102071762085,0.5193744897842407,0.5193744897842407,1.0,1.0,-3.104161739349365,1.1897529363632202,1.9144089221954343,0.4885017871856689,0.8848458528518677,0.8848458528518677,0.0,153.74110412597656,197.0,75017.8125,0.0,2516.2216796875,1.0,278.1523742675781,283.0413818359375,300.43231201171875,305.3294677734375,293.1499938964844,293.1499938964844,278.45001220703125,37961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377059102058411,1.0,0.0,0.0,3.665742874145508,3.6657674312591553,8.966383688857604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.92578125,0.0,1565.491943359375,1895.4371337890625,0.0,2820.289306640625,0.9106520414352416,1.0,0.0,3.0,1.0,0.0
18010620,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8500372767448425,0.4123111069202423,0.3732587397098541,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8881717324256897,0.4714512825012207,0.4482440948486328,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8549981117248535,0.4199019372463226,0.2955735623836517,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.841097354888916,0.3987429141998291,0.3802392482757568,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7163220643997192,0.2406144738197326,1.0990525484085083,285.0238342285156,284.95001220703125,301.4059143066406,297.41558837890625,298.8268127441406,297.22021484375,285.0219116210937,1.0,0.5967825651168823,0.5172832608222961,0.5172832608222961,1.0,1.0,-3.117574453353882,1.191680908203125,1.9258935451507568,0.4872623383998871,0.9912794828414916,0.9912794828414916,0.0,171.85850524902344,215.0,74721.1484375,0.0,2638.36083984375,1.0,278.4432983398437,283.1482238769531,300.393310546875,305.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,32979.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369883298873901,1.0,0.0,0.0,3.798100709915161,3.798125743865967,9.62556555350602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.2744140625,0.0,1680.746337890625,1895.4371337890625,0.0,2813.59033203125,0.9362800121307372,1.0,0.0,3.0,1.0,0.0
18010680,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8500372767448425,0.4123111069202423,0.3732587397098541,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8881717324256897,0.4714512825012207,0.4482440948486328,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8549981117248535,0.4199019372463226,0.2955735623836517,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.841097354888916,0.3987429141998291,0.3802392482757568,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7163220643997192,0.2406144738197326,1.0990525484085083,285.0238342285156,284.95001220703125,301.4059143066406,297.41558837890625,298.8268127441406,297.22021484375,285.0219116210937,1.0,0.5967825651168823,0.5172832608222961,0.5172832608222961,1.0,1.0,-3.117574453353882,1.191680908203125,1.9258935451507568,0.4872623383998871,0.9912794828414916,0.9912794828414916,0.0,171.85850524902344,215.0,74721.1484375,0.0,2638.36083984375,1.0,278.4432983398437,283.1482238769531,300.393310546875,305.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,32979.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369883298873901,1.0,0.0,0.0,3.798100709915161,3.798125743865967,9.62556555350602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.2744140625,0.0,1680.746337890625,1895.4371337890625,0.0,2813.59033203125,0.9362800121307372,1.0,0.0,3.0,1.0,0.0
18010740,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8298224806785583,0.4120647013187408,0.3740687072277069,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8664608597755432,0.4730066955089569,0.4506884217262268,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8346133232116699,0.4199724197387695,0.296372503042221,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.821736752986908,0.3992709219455719,0.3817031979560852,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6977489590644836,0.2402509748935699,1.101677656173706,284.9071044921875,284.95001220703125,301.45001220703125,297.419677734375,298.835693359375,297.2147216796875,284.90887451171875,1.0,0.6086910963058472,0.5151920318603516,0.5151920318603516,1.0,1.0,-3.127373218536377,1.1920037269592283,1.935369610786438,0.4854462146759033,0.8955002427101135,0.8955002427101135,0.0,190.6956024169922,203.0,75570.1953125,0.0,2758.122802734375,1.0,278.15655517578125,283.0122985839844,300.4549255371094,305.3997802734375,293.1499938964844,293.1499938964844,278.45001220703125,37904.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379791378974915,1.0,0.0,0.0,3.718626737594605,3.71865177154541,9.226956194652304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.4560546875,0.0,1625.3824462890625,1895.4371337890625,0.0,2822.84033203125,0.9222686290740968,1.0,0.0,3.0,1.0,0.0
18010800,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8298224806785583,0.4120647013187408,0.3740687072277069,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8664608597755432,0.4730066955089569,0.4506884217262268,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8346133232116699,0.4199724197387695,0.296372503042221,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.821736752986908,0.3992709219455719,0.3817031979560852,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6977489590644836,0.2402509748935699,1.101677656173706,284.9071044921875,284.95001220703125,301.45001220703125,297.419677734375,298.835693359375,297.2147216796875,284.90887451171875,1.0,0.6086910963058472,0.5151920318603516,0.5151920318603516,1.0,1.0,-3.127373218536377,1.1920037269592283,1.935369610786438,0.4854462146759033,0.8955002427101135,0.8955002427101135,0.0,190.6956024169922,203.0,75570.1953125,0.0,2758.122802734375,1.0,278.15655517578125,283.0122985839844,300.4549255371094,305.3997802734375,293.1499938964844,293.1499938964844,278.45001220703125,37904.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379791378974915,1.0,0.0,0.0,3.718626737594605,3.71865177154541,9.226956194652304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.4560546875,0.0,1625.3824462890625,1895.4371337890625,0.0,2822.84033203125,0.9222686290740968,1.0,0.0,3.0,1.0,0.0
18010860,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8253840208053589,0.4129311144351959,0.3747152984142303,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8624042272567749,0.4754201769828796,0.4528902471065521,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.830213189125061,0.4209141731262207,0.2969703376293182,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8176035284996033,0.4004891812801361,0.3828224241733551,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6931316256523132,0.2402754426002502,1.1020325422286987,285.01104736328125,284.95001220703125,301.493408203125,297.4230041503906,298.8497314453125,297.2179260253906,285.0091552734375,1.0,0.6116422414779663,0.5132370591163635,0.5132370591163635,1.0,1.0,-3.133288145065308,1.1909003257751465,1.942387700080872,0.4829394519329071,0.9946388602256776,0.9946388602256776,0.0,195.8462829589844,191.0,75041.6171875,0.0,2797.53271484375,1.0,278.4436950683594,283.12615966796875,300.4090270996094,305.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,33383.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374396562576294,1.0,0.0,0.0,3.832479238510132,3.832504749298096,9.800605766940862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.69140625,0.0,1725.2615966796875,1895.4371337890625,0.0,2817.80322265625,0.9443029165267944,1.0,0.0,3.0,1.0,0.0
18010920,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8253840208053589,0.4129311144351959,0.3747152984142303,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8624042272567749,0.4754201769828796,0.4528902471065521,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.830213189125061,0.4209141731262207,0.2969703376293182,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8176035284996033,0.4004891812801361,0.3828224241733551,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6931316256523132,0.2402754426002502,1.1020325422286987,285.01104736328125,284.95001220703125,301.493408203125,297.4230041503906,298.8497314453125,297.2179260253906,285.0091552734375,1.0,0.6116422414779663,0.5132370591163635,0.5132370591163635,1.0,1.0,-3.133288145065308,1.1909003257751465,1.942387700080872,0.4829394519329071,0.9946388602256776,0.9946388602256776,0.0,195.8462829589844,191.0,75041.6171875,0.0,2797.53271484375,1.0,278.4436950683594,283.12615966796875,300.4090270996094,305.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,33383.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374396562576294,1.0,0.0,0.0,3.832479238510132,3.832504749298096,9.800605766940862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.69140625,0.0,1725.2615966796875,1895.4371337890625,0.0,2817.80322265625,0.9443029165267944,1.0,0.0,3.0,1.0,0.0
18010980,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277794718742371,0.4127567112445831,0.374743640422821,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8661291003227234,0.4770926237106323,0.4545767903327942,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8327857255935669,0.4210655391216278,0.2971760332584381,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8204175233840942,0.4010704755783081,0.3834635019302368,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6951043605804443,0.2399359494447708,1.1006361246109009,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.8585205078125,297.213623046875,284.8995361328125,1.0,0.6102581024169922,0.5112820267677307,0.5112820267677307,1.0,1.0,-3.134698867797852,1.187869668006897,1.9468291997909544,0.4796260893344879,0.893118679523468,0.893118679523468,0.0,193.4881286621093,179.0,75651.0078125,0.0,2787.77880859375,1.0,278.1564025878906,282.9967956542969,300.4624328613281,305.4183349609375,293.1499938964844,293.1499938964844,278.45001220703125,38406.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384571075439453,1.0,0.0,0.0,3.734035015106201,3.734060287475586,9.303578849539916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.044921875,0.0,1647.1041259765625,1895.4371337890625,0.0,2827.30322265625,0.9260638952255248,1.0,0.0,3.0,1.0,0.0
18011040,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277794718742371,0.4127567112445831,0.374743640422821,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8661291003227234,0.4770926237106323,0.4545767903327942,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8327857255935669,0.4210655391216278,0.2971760332584381,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8204175233840942,0.4010704755783081,0.3834635019302368,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6951043605804443,0.2399359494447708,1.1006361246109009,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.8585205078125,297.213623046875,284.8995361328125,1.0,0.6102581024169922,0.5112820267677307,0.5112820267677307,1.0,1.0,-3.134698867797852,1.187869668006897,1.9468291997909544,0.4796260893344879,0.893118679523468,0.893118679523468,0.0,193.4881286621093,179.0,75651.0078125,0.0,2787.77880859375,1.0,278.1564025878906,282.9967956542969,300.4624328613281,305.4183349609375,293.1499938964844,293.1499938964844,278.45001220703125,38406.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384571075439453,1.0,0.0,0.0,3.734035015106201,3.734060287475586,9.303578849539916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.044921875,0.0,1647.1041259765625,1895.4371337890625,0.0,2827.30322265625,0.9260638952255248,1.0,0.0,3.0,1.0,0.0
18011100,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8307910561561584,0.4132030606269836,0.3747309148311615,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8700506091117859,0.4783385396003723,0.45538529753685,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8358975052833557,0.4215573668479919,0.2972440421581268,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8236032724380493,0.4016973078250885,0.383728563785553,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.697773277759552,0.239967793226242,1.0996012687683103,285.0210266113281,284.95001220703125,301.5577087402344,297.42706298828125,298.8653259277344,297.2154846191406,285.02313232421875,1.0,0.6085261702537537,0.5103045105934143,0.5103045105934143,1.0,1.0,-3.134805679321289,1.186105728149414,1.948699951171875,0.4777137041091919,0.9784927368164062,0.9784927368164062,0.0,190.4868011474609,179.0,74829.03125,0.0,2771.95703125,1.0,278.40411376953125,283.1333923339844,300.4129943847656,305.2024841308594,293.1499938964844,293.1499938964844,278.45001220703125,34300.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380615711212158,1.0,0.0,0.0,3.77730393409729,3.7773287296295166,9.520442176835786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.115234375,0.0,1666.3089599609375,1895.4371337890625,0.0,2823.609619140625,0.9342435002326964,1.0,0.0,3.0,1.0,0.0
18011160,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8354713916778564,0.4138493835926056,0.3751210868358612,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8757818937301636,0.4797594249248504,0.4565176963806152,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8406527638435364,0.4222366213798523,0.2975643873214721,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.828324556350708,0.4024856090545654,0.384267657995224,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7019311785697937,0.2401264160871505,1.0993551015853882,285.00665283203125,284.95001220703125,301.57891845703125,297.4281616210937,298.87359619140625,297.2193603515625,285.0050354003906,1.0,0.6064858436584473,0.5094245672225952,0.5094245672225952,1.0,1.0,-3.137371301651001,1.1855242252349854,1.9518471956253047,0.4764686226844787,0.9910345673561096,0.9910345673561096,0.0,186.3647308349609,167.0,75004.2265625,0.0,2755.0595703125,1.0,278.4436340332031,283.11724853515625,300.41094970703125,305.258544921875,293.1499938964844,293.1499938964844,278.1499938964844,33640.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378469944000244,1.0,0.0,0.0,3.837466239929199,3.837491512298584,9.826127325140988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.6064453125,0.0,1733.349609375,1895.4371337890625,0.0,2821.606201171875,0.9456861615180968,1.0,0.0,3.0,1.0,0.0
18011220,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455878496170044,0.4138798117637634,0.3750926852226257,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883704543113708,0.4816829860210418,0.4581829607486725,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8511292338371277,0.4226148426532745,0.2977383434772491,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386514782905579,0.4032701253890991,0.3848415017127991,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109760046005249,0.2399688810110092,1.0975399017333984,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.883544921875,297.21710205078125,284.9004211425781,1.0,0.6014018654823303,0.5076647400856018,0.5076647400856018,1.0,1.0,-3.13806414604187,1.182499885559082,1.955564260482788,0.4732509851455688,0.8919677138328552,0.8919677138328552,0.0,177.39674377441406,155.0,75573.0625,0.0,2708.445068359375,1.0,278.1564025878906,282.9930419921875,300.461669921875,305.4129333496094,293.1499938964844,293.1499938964844,278.45001220703125,38518.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387632966041565,1.0,0.0,0.0,3.733098268508911,3.733123540878296,9.298912004851444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.3828125,0.0,1646.87158203125,1895.4371337890625,0.0,2830.16259765625,0.9259724020957948,1.0,0.0,3.0,1.0,0.0
18011280,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455878496170044,0.4138798117637634,0.3750926852226257,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883704543113708,0.4816829860210418,0.4581829607486725,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8511292338371277,0.4226148426532745,0.2977383434772491,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386514782905579,0.4032701253890991,0.3848415017127991,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109760046005249,0.2399688810110092,1.0975399017333984,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.883544921875,297.21710205078125,284.9004211425781,1.0,0.6014018654823303,0.5076647400856018,0.5076647400856018,1.0,1.0,-3.13806414604187,1.182499885559082,1.955564260482788,0.4732509851455688,0.8919677138328552,0.8919677138328552,0.0,177.39674377441406,155.0,75573.0625,0.0,2708.445068359375,1.0,278.1564025878906,282.9930419921875,300.461669921875,305.4129333496094,293.1499938964844,293.1499938964844,278.45001220703125,38518.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387632966041565,1.0,0.0,0.0,3.733098268508911,3.733123540878296,9.298912004851444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.3828125,0.0,1646.87158203125,1895.4371337890625,0.0,2830.16259765625,0.9259724020957948,1.0,0.0,3.0,1.0,0.0
18011340,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8597937226295471,0.4151147305965423,0.3754785656929016,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9052768349647522,0.4845673441886902,0.4601962566375732,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657201528549194,0.4239678680896759,0.2981574535369873,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528257608413696,0.4048546552658081,0.3856729567050934,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223879098892212,0.240309938788414,1.0963019132614136,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8993225097656,297.2243957519531,285.0058898925781,1.0,0.5956293344497681,0.5059048533439636,0.5059048533439636,1.0,1.0,-3.140954732894897,1.1803815364837646,1.960573077201844,0.4702093601226806,0.9906678795814514,0.9906678795814514,0.0,166.65110778808594,143.0,74934.0546875,0.0,2656.6396484375,1.0,278.4437561035156,283.11334228515625,300.4096984863281,305.2529296875,293.1499938964844,293.1499938964844,278.1499938964844,33653.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380646705627441,1.0,0.0,0.0,3.837200403213501,3.837225914001465,9.82476649369346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.31640625,0.0,1733.1229248046875,1895.4371337890625,0.0,2823.638916015625,0.9455568790435792,1.0,0.0,3.0,1.0,0.0
18011400,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8597937226295471,0.4151147305965423,0.3754785656929016,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9052768349647522,0.4845673441886902,0.4601962566375732,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657201528549194,0.4239678680896759,0.2981574535369873,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528257608413696,0.4048546552658081,0.3856729567050934,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223879098892212,0.240309938788414,1.0963019132614136,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.8993225097656,297.2243957519531,285.0058898925781,1.0,0.5956293344497681,0.5059048533439636,0.5059048533439636,1.0,1.0,-3.140954732894897,1.1803815364837646,1.960573077201844,0.4702093601226806,0.9906678795814514,0.9906678795814514,0.0,166.65110778808594,143.0,74934.0546875,0.0,2656.6396484375,1.0,278.4437561035156,283.11334228515625,300.4096984863281,305.2529296875,293.1499938964844,293.1499938964844,278.1499938964844,33653.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380646705627441,1.0,0.0,0.0,3.837200403213501,3.837225914001465,9.82476649369346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.31640625,0.0,1733.1229248046875,1895.4371337890625,0.0,2823.638916015625,0.9455568790435792,1.0,0.0,3.0,1.0,0.0
18011460,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684415221214294,0.4152500629425049,0.3756839632987976,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9160353541374208,0.4857107102870941,0.4612741768360138,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8746010065078735,0.4243004620075226,0.2984009981155395,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614675402641296,0.4053844213485718,0.3861407935619354,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7289478778839111,0.2403305768966674,1.0958679914474487,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.9050598144531,297.2243957519531,284.8666076660156,1.0,0.5925204753875732,0.5050080418586731,0.5050080418586731,1.0,1.0,-3.1428375244140625,1.1794451475143433,1.9633923768997192,0.4688283503055572,0.8937601447105408,0.8937601447105408,0.0,160.8477020263672,143.0,75824.7734375,0.0,2629.24365234375,1.0,278.1903381347656,282.957763671875,300.4611511230469,305.4742736816406,293.1499938964844,293.1499938964844,278.1499938964844,37593.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386212587356567,1.0,0.0,0.0,3.8042361736297607,3.804262161254883,9.65668846220069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.14453125,0.0,1724.055419921875,1895.4371337890625,0.0,2828.83642578125,0.9390236735343932,1.0,0.0,3.0,1.0,0.0
18011520,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.876216471195221,0.4152257442474365,0.3754599094390869,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9261987805366516,0.4866549968719482,0.4619486331939697,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8826466202735901,0.424475759267807,0.2983720600605011,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8693781495094299,0.4057621359825134,0.386294424533844,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7348037958145142,0.2402637153863906,1.0946578979492188,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9092712402344,297.2228698730469,284.9013366699219,1.0,0.5894558429718018,0.5041802525520325,0.5041802525520325,1.0,1.0,-3.142075538635254,1.1775468587875366,1.9645286798477173,0.4670255482196808,0.892347514629364,0.892347514629364,0.0,155.7316436767578,131.0,75517.15625,0.0,2600.326416015625,1.0,278.1564025878906,282.98895263671875,300.4604797363281,305.4078369140625,293.1499938964844,293.1499938964844,278.45001220703125,38492.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389161229133606,1.0,0.0,0.0,3.733504056930542,3.733529329299927,9.300933925260324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.9599609375,0.0,1647.1495361328125,1895.4371337890625,0.0,2831.590087890625,0.9260454177856444,1.0,0.0,3.0,1.0,0.0
18011580,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.897729754447937,0.4165093302726745,0.3758547008037567,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.952831208705902,0.48968106508255,0.4640567004680633,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045628309249878,0.425930380821228,0.2988342344760895,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909719586372375,0.4074441790580749,0.3871801793575287,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509002089500427,0.2406851202249527,1.0936099290847778,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9248962402344,297.2306213378906,285.0068054199219,1.0,0.5830833315849304,0.5024555921554565,0.5024555921554565,1.0,1.0,-3.145436286926269,1.1756333112716677,1.969802975654602,0.4640268385410309,0.9916257858276368,0.9916257858276368,0.0,143.93218994140625,119.0,74888.015625,0.0,2543.609375,1.0,278.4437561035156,283.1091613769531,300.4084167480469,305.2484436035156,293.1499938964844,293.1499938964844,278.1499938964844,33631.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381725549697876,1.0,0.0,0.0,3.8383102416992174,3.838335752487183,9.83045083557954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.2119140625,0.0,1734.3045654296875,1895.4371337890625,0.0,2824.646240234375,0.9457963109016418,1.0,0.0,3.0,1.0,0.0
18011640,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.897729754447937,0.4165093302726745,0.3758547008037567,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.952831208705902,0.48968106508255,0.4640567004680633,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045628309249878,0.425930380821228,0.2988342344760895,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909719586372375,0.4074441790580749,0.3871801793575287,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509002089500427,0.2406851202249527,1.0936099290847778,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9248962402344,297.2306213378906,285.0068054199219,1.0,0.5830833315849304,0.5024555921554565,0.5024555921554565,1.0,1.0,-3.145436286926269,1.1756333112716677,1.969802975654602,0.4640268385410309,0.9916257858276368,0.9916257858276368,0.0,143.93218994140625,119.0,74888.015625,0.0,2543.609375,1.0,278.4437561035156,283.1091613769531,300.4084167480469,305.2484436035156,293.1499938964844,293.1499938964844,278.1499938964844,33631.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381725549697876,1.0,0.0,0.0,3.8383102416992174,3.838335752487183,9.83045083557954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.2119140625,0.0,1734.3045654296875,1895.4371337890625,0.0,2824.646240234375,0.9457963109016418,1.0,0.0,3.0,1.0,0.0
18011700,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9104180335998536,0.4166688621044159,0.3760686218738556,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9667726159095764,0.4908502101898193,0.4651494026184082,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9181411862373352,0.4263038337230682,0.2990976274013519,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9034638404846193,0.408002644777298,0.3876653909683227,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7604841589927673,0.240743339061737,1.0933074951171875,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9302978515625,297.2308349609375,284.8676452636719,1.0,0.5799084305763245,0.5015932321548462,0.5015932321548462,1.0,1.0,-3.147549629211426,1.1748311519622805,1.9727184772491453,0.4627028703689575,0.8968997597694397,0.8968997597694397,0.0,138.01495361328125,119.0,75811.296875,0.0,2515.9384765625,1.0,278.1935729980469,282.95367431640625,300.458740234375,305.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,37314.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386915326118469,1.0,0.0,0.0,3.811090230941773,3.811115980148315,9.691516424936708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.8544921875,0.0,1730.15283203125,1895.4371337890625,0.0,2829.492919921875,0.9403505921363832,1.0,0.0,3.0,1.0,0.0
18011760,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9239502549171448,0.4166474938392639,0.375844657421112,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9793444275856018,0.4918828904628753,0.4659004509449005,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9322239756584167,0.4265190660953522,0.2990924119949341,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9167513251304626,0.4084275662899017,0.3878558278083801,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7702006697654724,0.240699827671051,1.0921522378921509,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,298.9344177246094,297.2292175292969,284.9012756347656,1.0,0.57657390832901,0.5007455348968506,0.5007455348968506,1.0,1.0,-3.1470189094543457,1.1729639768600464,1.9740549325942995,0.4608566761016845,0.8928802609443665,0.8928802609443665,0.0,132.44952392578125,107.0,75483.5390625,0.0,2485.037841796875,1.0,278.1565246582031,282.9836730957031,300.4590759277344,305.4045104980469,293.1499938964844,293.1499938964844,278.45001220703125,38495.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389965891838074,1.0,0.0,0.0,3.735775232315064,3.7358007431030273,9.312253723692264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.1181640625,0.0,1649.8184814453125,1895.4371337890625,0.0,2832.341796875,0.9265376329421996,1.0,0.0,3.0,1.0,0.0
18011820,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9529396295547484,0.4179099798202514,0.3763198554515838,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.4952043294906616,0.4652757048606872,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609355926513672,0.4280099272727966,0.2996559143066406,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9463258981704712,0.4101423323154449,0.3888751566410064,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.791279673576355,0.2411352545022964,1.0916565656661987,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.9490661621094,297.2372131347656,285.0014038085937,1.0,0.569462776184082,0.4990501403808594,0.4990501403808594,1.0,1.0,-3.1396522521972656,1.1665035486221311,1.973148822784424,0.4571065306663513,0.9900285005569458,0.9900285005569458,0.0,122.19159698486328,125.0,74721.1640625,0.0,2422.5078125,1.0,278.4437866210937,283.0999755859375,300.4064636230469,305.2434387207031,293.1499938964844,293.1499938964844,278.1499938964844,33662.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382383584976196,1.0,0.0,0.0,3.840272665023804,3.840298175811768,9.84050529950764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.2744140625,0.0,1736.9361572265625,1895.4371337890625,0.0,2825.260498046875,0.946239709854126,1.0,0.0,3.0,1.0,0.0
18011880,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9529396295547484,0.4179099798202514,0.3763198554515838,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.4952043294906616,0.4652757048606872,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609355926513672,0.4280099272727966,0.2996559143066406,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9463258981704712,0.4101423323154449,0.3888751566410064,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.791279673576355,0.2411352545022964,1.0916565656661987,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.9490661621094,297.2372131347656,285.0014038085937,1.0,0.569462776184082,0.4990501403808594,0.4990501403808594,1.0,1.0,-3.1396522521972656,1.1665035486221311,1.973148822784424,0.4571065306663513,0.9900285005569458,0.9900285005569458,0.0,122.19159698486328,125.0,74721.1640625,0.0,2422.5078125,1.0,278.4437866210937,283.0999755859375,300.4064636230469,305.2434387207031,293.1499938964844,293.1499938964844,278.1499938964844,33662.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382383584976196,1.0,0.0,0.0,3.840272665023804,3.840298175811768,9.84050529950764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.2744140625,0.0,1736.9361572265625,1895.4371337890625,0.0,2825.260498046875,0.946239709854126,1.0,0.0,3.0,1.0,0.0
18011940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546557068824768,0.417977899312973,0.3766374588012695,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989328682422638,0.4634154736995697,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9629286527633668,0.4286011457443237,0.3002195656299591,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487757086753844,0.4111333191394806,0.3899694979190826,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.792535126209259,0.2411578297615051,1.092191219329834,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.96246337890625,297.2420349121094,284.9054260253906,1.0,0.571436882019043,0.4973547160625458,0.4973547160625458,1.0,1.0,-3.1489064693450928,1.1671251058578491,1.981781363487244,0.4538126587867737,0.8931487202644348,0.8931487202644348,0.0,121.99716186523438,143.0,75348.546875,0.0,2432.565185546875,1.0,278.1569519042969,282.9837951660156,300.4525146484375,305.3848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38388.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389804363250732,1.0,0.0,0.0,3.729634523391724,3.729659557342529,9.281663437832322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.5859375,0.0,1641.847412109375,1895.4371337890625,0.0,2832.19091796875,0.9252640008926392,1.0,0.0,3.0,1.0,0.0
18012000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546557068824768,0.417977899312973,0.3766374588012695,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989328682422638,0.4634154736995697,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9629286527633668,0.4286011457443237,0.3002195656299591,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487757086753844,0.4111333191394806,0.3899694979190826,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.792535126209259,0.2411578297615051,1.092191219329834,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.96246337890625,297.2420349121094,284.9054260253906,1.0,0.571436882019043,0.4973547160625458,0.4973547160625458,1.0,1.0,-3.1489064693450928,1.1671251058578491,1.981781363487244,0.4538126587867737,0.8931487202644348,0.8931487202644348,0.0,121.99716186523438,143.0,75348.546875,0.0,2432.565185546875,1.0,278.1569519042969,282.9837951660156,300.4525146484375,305.3848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38388.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389804363250732,1.0,0.0,0.0,3.729634523391724,3.729659557342529,9.281663437832322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.5859375,0.0,1641.847412109375,1895.4371337890625,0.0,2832.19091796875,0.9252640008926392,1.0,0.0,3.0,1.0,0.0
18012060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9377147555351256,0.4192347526550293,0.3777051270008087,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9935479760169984,0.5015397071838379,0.4747525751590729,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9467588067054749,0.4301584362983703,0.3012910187244415,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9321529865264891,0.4129106402397156,0.3916735649108886,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7795282602310181,0.2416111975908279,1.0948004722595217,285.0249328613281,284.95001220703125,301.9033203125,297.4277648925781,298.9761962890625,297.24639892578125,285.0232238769531,1.0,0.5786133408546448,0.4957575500011444,0.4957575500011444,1.0,1.0,-3.1699018478393555,1.1725298166275024,1.9973721504211424,0.4543474912643432,1.0,1.0,0.0,128.98751831054688,161.0,75068.90625,0.0,2510.96630859375,1.0,278.4437866210937,283.109619140625,300.4046936035156,305.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,33331.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838240385055542,1.0,0.0,0.0,3.847381591796875,3.847407102584839,9.876971489575226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.705078125,0.0,1743.0032958984375,1895.4371337890625,0.0,2825.279541015625,0.947602152824402,1.0,0.0,3.0,1.0,0.0
18012120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9377147555351256,0.4192347526550293,0.3777051270008087,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9935479760169984,0.5015397071838379,0.4747525751590729,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9467588067054749,0.4301584362983703,0.3012910187244415,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9321529865264891,0.4129106402397156,0.3916735649108886,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7795282602310181,0.2416111975908279,1.0948004722595217,285.0249328613281,284.95001220703125,301.9033203125,297.4277648925781,298.9761962890625,297.24639892578125,285.0232238769531,1.0,0.5786133408546448,0.4957575500011444,0.4957575500011444,1.0,1.0,-3.1699018478393555,1.1725298166275024,1.9973721504211424,0.4543474912643432,1.0,1.0,0.0,128.98751831054688,161.0,75068.90625,0.0,2510.96630859375,1.0,278.4437866210937,283.109619140625,300.4046936035156,305.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,33331.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838240385055542,1.0,0.0,0.0,3.847381591796875,3.847407102584839,9.876971489575226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.705078125,0.0,1743.0032958984375,1895.4371337890625,0.0,2825.279541015625,0.947602152824402,1.0,0.0,3.0,1.0,0.0
18012180,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.905478537082672,0.4190774857997894,0.3784220814704895,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9679893851280212,0.5031523704528809,0.4769250154495239,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.91435569524765,0.4306212961673736,0.302224338054657,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.90133136510849,0.4137771427631378,0.3932655453681946,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7561426758766174,0.2414479553699493,1.097394585609436,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9818725585937,297.2393798828125,284.905029296875,1.0,0.5878503918647766,0.494160383939743,0.494160383939743,1.0,1.0,-3.1799349784851074,1.1734087467193604,2.006526470184326,0.4528089165687561,0.90628844499588,0.90628844499588,0.0,142.4700164794922,179.0,75963.109375,0.0,2603.354248046875,1.0,278.15679931640625,282.9683837890625,300.4607849121094,305.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,37932.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392365574836731,1.0,0.0,0.0,3.771954298019409,3.771979808807373,9.493494985690632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.30078125,0.0,1688.0745849609375,1895.4371337890625,0.0,2834.583251953125,0.934053361415863,1.0,0.0,3.0,1.0,0.0
18012240,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.905478537082672,0.4190774857997894,0.3784220814704895,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9679893851280212,0.5031523704528809,0.4769250154495239,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.91435569524765,0.4306212961673736,0.302224338054657,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.90133136510849,0.4137771427631378,0.3932655453681946,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7561426758766174,0.2414479553699493,1.097394585609436,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9818725585937,297.2393798828125,284.905029296875,1.0,0.5878503918647766,0.494160383939743,0.494160383939743,1.0,1.0,-3.1799349784851074,1.1734087467193604,2.006526470184326,0.4528089165687561,0.90628844499588,0.90628844499588,0.0,142.4700164794922,179.0,75963.109375,0.0,2603.354248046875,1.0,278.15679931640625,282.9683837890625,300.4607849121094,305.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,37932.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392365574836731,1.0,0.0,0.0,3.771954298019409,3.771979808807373,9.493494985690632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.30078125,0.0,1688.0745849609375,1895.4371337890625,0.0,2834.583251953125,0.934053361415863,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8910864591598511,0.4191290140151977,0.3786604404449463,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9531033039093018,0.504224419593811,0.4781174957752228,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8994262218475342,0.4309388101100921,0.3026102185249328,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8874107599258423,0.4142687618732452,0.3939681649208069,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7449938654899597,0.2413575798273086,1.0982866287231443,284.9225769042969,284.95001220703125,301.9608764648437,297.42388916015625,298.98583984375,297.2378845214844,284.9240417480469,1.0,0.5928717851638794,0.4933618009090423,0.4933618009090423,1.0,1.0,-3.184033870697021,1.1734647750854492,2.0105690956115723,0.4518008828163147,0.9075385928153992,0.9075385928153992,0.0,150.2063751220703,179.0,75885.4140625,0.0,2653.504638671875,1.0,278.15142822265625,282.98455810546875,300.45025634765625,305.4029846191406,293.1499938964844,293.1499938964844,278.1499938964844,37379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394433856010437,1.0,0.0,0.0,3.750997304916382,3.751022577285767,9.3882965757075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.7099609375,0.0,1659.0662841796875,1895.4371337890625,0.0,2836.515380859375,0.92898428440094,1.0,0.0,3.0,1.0,0.0
