time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8780556917190552,0.4192788302898407,0.3790364265441894,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9384810924530028,0.5054202079772949,0.4794809222221374,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8863852024078369,0.4313423037528991,0.3030836284160614,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8747798204421997,0.4148273169994354,0.394764631986618,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7350373864173889,0.2413002252578735,1.099403738975525,284.93817138671875,284.95001220703125,301.9798278808594,297.4223022460937,298.99005126953125,297.2375793457031,284.939208984375,1.0,0.5981003046035767,0.4923903942108154,0.4923903942108154,1.0,1.0,-3.188993453979492,1.173528790473938,2.0154645442962646,0.4506251811981201,0.9119262099266052,0.9119262099266052,0.0,158.1744842529297,197.0,75856.59375,0.0,2706.776123046875,1.0,278.1502380371094,282.9969177246094,300.4422607421875,305.3860778808594,293.1499938964844,293.1499938964844,278.1499938964844,36832.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396037817001343,1.0,0.0,0.0,3.7396860122680655,3.739711046218872,9.331759542874352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.455078125,0.0,1641.635498046875,1895.4371337890625,0.0,2838.013671875,0.9260860681533812,1.0,0.0,3.0,1.0,0.0
18012420,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8553271293640137,0.4196240901947021,0.3799408972263336,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9117434024810792,0.5079394578933716,0.4824451804161072,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8634748458862305,0.4322194755077362,0.3041495382785797,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.852810800075531,0.4159962832927704,0.3964871764183044,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7172601819038391,0.2412063926458358,1.1019890308380127,284.95343017578125,284.95001220703125,302.01739501953125,297.41876220703125,298.9988098144531,297.23797607421875,284.95379638671875,1.0,0.6089833974838257,0.4904475808143616,0.4904475808143616,1.0,1.0,-3.2001049518585205,1.174044847488403,2.026060104370117,0.4484440088272095,0.9204948544502258,0.9204948544502258,0.0,174.81341552734375,215.0,75927.25,0.0,2820.089599609375,1.0,278.1499938964844,283.0057373046875,300.43414306640625,305.37713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36083.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398966193199158,1.0,0.0,0.0,3.7371091842651367,3.7371342182159424,9.318904972133168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.4599609375,0.0,1632.9010009765625,1895.4371337890625,0.0,2840.749267578125,0.924931824207306,1.0,0.0,3.0,1.0,0.0
18012480,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8553271293640137,0.4196240901947021,0.3799408972263336,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9117434024810792,0.5079394578933716,0.4824451804161072,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8634748458862305,0.4322194755077362,0.3041495382785797,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.852810800075531,0.4159962832927704,0.3964871764183044,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7172601819038391,0.2412063926458358,1.1019890308380127,284.95343017578125,284.95001220703125,302.01739501953125,297.41876220703125,298.9988098144531,297.23797607421875,284.95379638671875,1.0,0.6089833974838257,0.4904475808143616,0.4904475808143616,1.0,1.0,-3.2001049518585205,1.174044847488403,2.026060104370117,0.4484440088272095,0.9204948544502258,0.9204948544502258,0.0,174.81341552734375,215.0,75927.25,0.0,2820.089599609375,1.0,278.1499938964844,283.0057373046875,300.43414306640625,305.37713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36083.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398966193199158,1.0,0.0,0.0,3.7371091842651367,3.7371342182159424,9.318904972133168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.4599609375,0.0,1632.9010009765625,1895.4371337890625,0.0,2840.749267578125,0.924931824207306,1.0,0.0,3.0,1.0,0.0
18012540,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363147974014282,0.4198637008666992,0.3808177411556244,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907424807548523,0.5104458332061768,0.4854725897312164,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442771434783936,0.4330469965934753,0.305229127407074,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344886898994446,0.417118102312088,0.3982239961624145,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7001750469207764,0.2410701960325241,1.1046103239059448,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.00701904296875,297.23797607421875,284.9570007324219,1.0,0.6201350688934326,0.4885047376155853,0.4885047376155853,1.0,1.0,-3.2113399505615234,1.174548625946045,2.0367913246154785,0.4462675750255584,0.9267055988311768,0.9267055988311768,0.0,192.21665954589844,203.0,76070.1171875,0.0,2938.619140625,1.0,278.1499938964844,283.0032958984375,300.43084716796875,305.3819274902344,293.1499938964844,293.1499938964844,278.1499938964844,35769.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402186036109924,1.0,0.0,0.0,3.746373176574707,3.7463982105255127,9.365163577967904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.0419921875,0.0,1641.28271484375,1895.4371337890625,0.0,2843.757568359375,0.9267513155937196,1.0,0.0,3.0,1.0,0.0
18012600,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363147974014282,0.4198637008666992,0.3808177411556244,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907424807548523,0.5104458332061768,0.4854725897312164,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442771434783936,0.4330469965934753,0.305229127407074,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344886898994446,0.417118102312088,0.3982239961624145,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7001750469207764,0.2410701960325241,1.1046103239059448,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.00701904296875,297.23797607421875,284.9570007324219,1.0,0.6201350688934326,0.4885047376155853,0.4885047376155853,1.0,1.0,-3.2113399505615234,1.174548625946045,2.0367913246154785,0.4462675750255584,0.9267055988311768,0.9267055988311768,0.0,192.21665954589844,203.0,76070.1171875,0.0,2938.619140625,1.0,278.1499938964844,283.0032958984375,300.43084716796875,305.3819274902344,293.1499938964844,293.1499938964844,278.1499938964844,35769.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402186036109924,1.0,0.0,0.0,3.746373176574707,3.7463982105255127,9.365163577967904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.0419921875,0.0,1641.28271484375,1895.4371337890625,0.0,2843.757568359375,0.9267513155937196,1.0,0.0,3.0,1.0,0.0
18012660,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328427076339722,0.4199583530426025,0.381044864654541,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8874591588973999,0.511925458908081,0.4870044589042663,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8409374356269836,0.4335129559040069,0.3056600093841553,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8313645720481873,0.4177623987197876,0.3989748954772949,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967734694480896,0.240967646241188,1.1048314571380615,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.0116882324219,297.2377624511719,284.954833984375,1.0,0.6220893859863281,0.4874075949192047,0.4874075949192047,1.0,1.0,-3.21514630317688,1.1737687587738037,2.041377544403076,0.4446220993995666,0.9277998805046082,0.9277998805046082,0.0,195.90879821777344,203.0,76115.3359375,0.0,2966.87060546875,1.0,278.1499938964844,282.998779296875,300.4291687011719,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,35758.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404311537742615,1.0,0.0,0.0,3.752266645431519,3.752291440963745,9.39465110150195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.7822265625,0.0,1648.0947265625,1895.4371337890625,0.0,2845.743408203125,0.9280268549919128,1.0,0.0,3.0,1.0,0.0
18012720,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8324613571166992,0.4200222194194793,0.3811177015304565,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875420689582825,0.5129153728485107,0.4879476726055145,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8406953811645508,0.4338273704051971,0.3058892488479614,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8312080502510071,0.4181948900222778,0.3993966281414032,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6963151097297668,0.2409063577651977,1.1046218872070312,284.9532775878906,284.95001220703125,302.0910339355469,297.4100036621094,299.0147399902344,297.2376403808594,284.9531555175781,1.0,0.6224668622016907,0.4866761565208435,0.4866761565208435,1.0,1.0,-3.2168996334075928,1.1729328632354736,2.043966770172119,0.4433508217334747,0.9277104139328004,0.9277104139328004,0.0,196.4082794189453,191.0,76123.1640625,0.0,2973.315673828125,1.0,278.1499938964844,282.99591064453125,300.42755126953125,305.3845520019531,293.1499938964844,293.1499938964844,278.1499938964844,35802.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405739068984985,1.0,0.0,0.0,3.7548184394836426,3.754843473434448,9.40743348110118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.3955078125,0.0,1651.4195556640625,1895.4371337890625,0.0,2847.077880859375,0.928618311882019,1.0,0.0,3.0,1.0,0.0
18012780,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358767032623291,0.4202127754688263,0.381153255701065,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929013013839722,0.5154291987419128,0.4901600182056427,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445799350738525,0.434653639793396,0.3063554465770721,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351797461509705,0.4193123579025268,0.4003028869628906,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992826461791992,0.240803062915802,1.103459358215332,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0223388671875,297.2378234863281,284.9501647949219,1.0,0.6208775639533997,0.4848475754261017,0.4848475754261017,1.0,1.0,-3.2198565006256104,1.170243740081787,2.0496127605438232,0.4398872256278991,0.926621437072754,0.926621437072754,0.0,193.2054138183593,179.0,76097.0546875,0.0,2961.97998046875,1.0,278.1499938964844,282.9905700683594,300.4217834472656,305.3785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35925.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840914249420166,1.0,0.0,0.0,3.757530212402344,3.757555246353149,9.421026447853365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.5498046875,0.0,1655.548828125,1895.4371337890625,0.0,2850.25830078125,0.9293092489242554,1.0,0.0,3.0,1.0,0.0
18012840,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358767032623291,0.4202127754688263,0.381153255701065,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929013013839722,0.5154291987419128,0.4901600182056427,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445799350738525,0.434653639793396,0.3063554465770721,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351797461509705,0.4193123579025268,0.4003028869628906,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992826461791992,0.240803062915802,1.103459358215332,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0223388671875,297.2378234863281,284.9501647949219,1.0,0.6208775639533997,0.4848475754261017,0.4848475754261017,1.0,1.0,-3.2198565006256104,1.170243740081787,2.0496127605438232,0.4398872256278991,0.926621437072754,0.926621437072754,0.0,193.2054138183593,179.0,76097.0546875,0.0,2961.97998046875,1.0,278.1499938964844,282.9905700683594,300.4217834472656,305.3785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35925.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840914249420166,1.0,0.0,0.0,3.757530212402344,3.757555246353149,9.421026447853365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.5498046875,0.0,1655.548828125,1895.4371337890625,0.0,2850.25830078125,0.9293092489242554,1.0,0.0,3.0,1.0,0.0
18012900,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393935561180115,0.420328676700592,0.3811254501342773,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8977071642875671,0.5167122483253479,0.491223007440567,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8483978509902954,0.4350931942462921,0.3065569996833801,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389776349067688,0.4198957979679107,0.4007115364074707,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7024514675140381,0.240783229470253,1.102699875831604,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0261535644531,297.2381896972656,284.94940185546875,1.0,0.6191301941871643,0.4839332699775696,0.4839332699775696,1.0,1.0,-3.2209219932556152,1.1687206029891968,2.052201509475708,0.4380676448345184,0.9259552359580994,0.9259552359580994,0.0,189.9067840576172,179.0,76068.3984375,0.0,2946.1064453125,1.0,278.1499938964844,282.9888000488281,300.4181823730469,305.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,35972.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410696983337402,1.0,0.0,0.0,3.757443189620972,3.757468223571777,9.420591027264892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.2734375,0.0,1655.811279296875,1895.4371337890625,0.0,2851.7109375,0.9293242692947388,1.0,0.0,3.0,1.0,0.0
18012960,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8438035249710083,0.4204563200473785,0.3810832798480987,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035378694534302,0.5180115103721619,0.492274671792984,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8531526327133179,0.435548722743988,0.3067501485347748,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.843675971031189,0.4204946160316467,0.4011080265045166,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064164876937866,0.2407830655574798,1.1019026041030884,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0302429199219,297.2386474609375,284.9490966796875,1.0,0.6170030236244202,0.4831085801124573,0.4831085801124573,1.0,1.0,-3.221886396408081,1.167330265045166,2.054556131362915,0.4363921880722046,0.9254254698753356,0.9254254698753356,0.0,185.9246063232422,167.0,76037.96875,0.0,2926.250244140625,1.0,278.1499938964844,282.98748779296875,300.4143371582031,305.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,36004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412149548530579,1.0,0.0,0.0,3.756918668746948,3.756943702697754,9.4179608822742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.6455078125,0.0,1655.4388427734375,1895.4371337890625,0.0,2853.06884765625,0.9292319416999816,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548944592475891,0.4207338988780975,0.380974531173706,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187533259391784,0.5206466913223267,0.4943647682666778,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650455474853516,0.4364948868751526,0.3071259558200836,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553815484046936,0.4217271506786346,0.4018862247467041,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159175276756287,0.2408295422792434,1.1002912521362305,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0384216308594,297.2398986816406,284.94891357421875,1.0,0.612044632434845,0.4814591407775879,0.4814591407775879,1.0,1.0,-3.22371792793274,1.1645159721374512,2.059201955795288,0.4330085515975952,0.9245958924293518,0.9245958924293518,0.0,176.69558715820312,155.0,75973.0390625,0.0,2879.34326171875,1.0,278.1499938964844,282.9853515625,300.40625,305.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,36038.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414811491966248,1.0,0.0,0.0,3.75532865524292,3.7553536891937256,9.409990866515728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.771484375,0.0,1653.836669921875,1895.4371337890625,0.0,2855.556640625,0.9289034605026244,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548944592475891,0.4207338988780975,0.380974531173706,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187533259391784,0.5206466913223267,0.4943647682666778,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650455474853516,0.4364948868751526,0.3071259558200836,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553815484046936,0.4217271506786346,0.4018862247467041,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159175276756287,0.2408295422792434,1.1002912521362305,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0384216308594,297.2398986816406,284.94891357421875,1.0,0.612044632434845,0.4814591407775879,0.4814591407775879,1.0,1.0,-3.22371792793274,1.1645159721374512,2.059201955795288,0.4330085515975952,0.9245958924293518,0.9245958924293518,0.0,176.69558715820312,155.0,75973.0390625,0.0,2879.34326171875,1.0,278.1499938964844,282.9853515625,300.40625,305.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,36038.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414811491966248,1.0,0.0,0.0,3.75532865524292,3.7553536891937256,9.409990866515728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.771484375,0.0,1653.836669921875,1895.4371337890625,0.0,2855.556640625,0.9289034605026244,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693366050720215,0.4210303127765655,0.3808388113975525,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386491179466248,0.5233252644538879,0.496448814868927,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803969025611877,0.4374813735485077,0.3074954748153686,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705103397369385,0.4230016469955444,0.4026569128036499,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271641492843628,0.2409373670816421,1.0987316370010376,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.04644775390625,297.24139404296875,284.94903564453125,1.0,0.6063733696937561,0.4798097312450409,0.4798097312450409,1.0,1.0,-3.2255561351776123,1.1616672277450562,2.0638890266418457,0.4297079443931579,0.9239875078201294,0.9239875078201294,0.0,166.18919372558594,143.0,75905.5390625,0.0,2825.363525390625,1.0,278.1499938964844,282.9835205078125,300.3977966308594,305.3424987792969,293.1499938964844,293.1499938964844,278.1499938964844,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417129516601562,1.0,0.0,0.0,3.7534067630767822,3.753431797027588,9.400361591360706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.4423828125,0.0,1651.661865234375,1895.4371337890625,0.0,2857.723388671875,0.9284812808036804,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693366050720215,0.4210303127765655,0.3808388113975525,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386491179466248,0.5233252644538879,0.496448814868927,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803969025611877,0.4374813735485077,0.3074954748153686,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705103397369385,0.4230016469955444,0.4026569128036499,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271641492843628,0.2409373670816421,1.0987316370010376,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.04644775390625,297.24139404296875,284.94903564453125,1.0,0.6063733696937561,0.4798097312450409,0.4798097312450409,1.0,1.0,-3.2255561351776123,1.1616672277450562,2.0638890266418457,0.4297079443931579,0.9239875078201294,0.9239875078201294,0.0,166.18919372558594,143.0,75905.5390625,0.0,2825.363525390625,1.0,278.1499938964844,282.9835205078125,300.3977966308594,305.3424987792969,293.1499938964844,293.1499938964844,278.1499938964844,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417129516601562,1.0,0.0,0.0,3.7534067630767822,3.753431797027588,9.400361591360706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.4423828125,0.0,1651.661865234375,1895.4371337890625,0.0,2857.723388671875,0.9284812808036804,1.0,0.0,3.0,1.0,0.0
18013260,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872320055961609,0.4213294386863708,0.3806841969490051,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9612025618553162,0.5260289907455444,0.4985341727733612,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.899189829826355,0.438490092754364,0.3078640103340149,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.889161229133606,0.4243010282516479,0.4034285843372345,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7405810952186584,0.2410880029201507,1.09725821018219,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.05450439453125,297.242919921875,284.94921875,1.0,0.6003397703170776,0.4782517254352569,0.4782517254352569,1.0,1.0,-3.227478504180908,1.1590077877044678,2.0684707164764404,0.4267134368419647,0.9235684871673584,0.9235684871673584,0.0,155.05516052246094,131.0,75841.7578125,0.0,2768.034912109375,1.0,278.1499938964844,282.98175048828125,300.3891296386719,305.3294982910156,293.1499938964844,293.1499938964844,278.1499938964844,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419213891029358,1.0,0.0,0.0,3.751625299453736,3.751650333404541,9.391440016770504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.7177734375,0.0,1649.56591796875,1895.4371337890625,0.0,2859.671630859375,0.9280821681022644,1.0,0.0,3.0,1.0,0.0
18013320,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872320055961609,0.4213294386863708,0.3806841969490051,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9612025618553162,0.5260289907455444,0.4985341727733612,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.899189829826355,0.438490092754364,0.3078640103340149,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.889161229133606,0.4243010282516479,0.4034285843372345,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7405810952186584,0.2410880029201507,1.09725821018219,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.05450439453125,297.242919921875,284.94921875,1.0,0.6003397703170776,0.4782517254352569,0.4782517254352569,1.0,1.0,-3.227478504180908,1.1590077877044678,2.0684707164764404,0.4267134368419647,0.9235684871673584,0.9235684871673584,0.0,155.05516052246094,131.0,75841.7578125,0.0,2768.034912109375,1.0,278.1499938964844,282.98175048828125,300.3891296386719,305.3294982910156,293.1499938964844,293.1499938964844,278.1499938964844,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419213891029358,1.0,0.0,0.0,3.751625299453736,3.751650333404541,9.391440016770504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.7177734375,0.0,1649.56591796875,1895.4371337890625,0.0,2859.671630859375,0.9280821681022644,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092742204666138,0.4216225147247314,0.3805123269557953,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843698143959044,0.5287469625473022,0.5006208419799805,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234637022018432,0.4395109117031097,0.3082320392131805,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122201204299928,0.4256153404712677,0.4042021334171295,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572960257530212,0.2412713170051574,1.095874547958374,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0622253417969,297.244384765625,284.9493103027344,1.0,0.594089925289154,0.4766937494277954,0.4766937494277954,1.0,1.0,-3.229491710662842,1.1563600301742554,2.073131561279297,0.4237873256206512,0.92317932844162,0.92317932844162,0.0,143.5684051513672,119.0,75778.7890625,0.0,2708.876953125,1.0,278.1499938964844,282.9798889160156,300.3802185058594,305.3163452148437,293.1499938964844,293.1499938964844,278.1499938964844,36045.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421134948730469,1.0,0.0,0.0,3.749967336654663,3.7499923706054688,9.383141446051012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.087890625,0.0,1647.60693359375,1895.4371337890625,0.0,2861.468017578125,0.9277086853981018,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092742204666138,0.4216225147247314,0.3805123269557953,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843698143959044,0.5287469625473022,0.5006208419799805,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234637022018432,0.4395109117031097,0.3082320392131805,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122201204299928,0.4256153404712677,0.4042021334171295,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572960257530212,0.2412713170051574,1.095874547958374,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0622253417969,297.244384765625,284.9493103027344,1.0,0.594089925289154,0.4766937494277954,0.4766937494277954,1.0,1.0,-3.229491710662842,1.1563600301742554,2.073131561279297,0.4237873256206512,0.92317932844162,0.92317932844162,0.0,143.5684051513672,119.0,75778.7890625,0.0,2708.876953125,1.0,278.1499938964844,282.9798889160156,300.3802185058594,305.3163452148437,293.1499938964844,293.1499938964844,278.1499938964844,36045.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421134948730469,1.0,0.0,0.0,3.749967336654663,3.7499923706054688,9.383141446051012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.087890625,0.0,1647.60693359375,1895.4371337890625,0.0,2861.468017578125,0.9277086853981018,1.0,0.0,3.0,1.0,0.0
18013500,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9231129884719848,0.4217665791511535,0.3804241716861725,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9954431056976318,0.5301133394241333,0.501667857170105,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9381040334701538,0.440022200345993,0.3084166347980499,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266778230667114,0.4262740314006805,0.4045903086662292,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7671980857849121,0.2413678020238876,1.0952041149139404,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0660095214844,297.2450866699219,284.94927978515625,1.0,0.5909239053726196,0.4759147465229034,0.4759147465229034,1.0,1.0,-3.2303900718688965,1.1549838781356812,2.075406074523926,0.4223023355007171,0.9229201674461364,0.9229201674461364,0.0,137.80291748046875,119.0,75745.234375,0.0,2679.043701171875,1.0,278.1499938964844,282.9788818359375,300.3757019042969,305.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36046.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422080278396606,1.0,0.0,0.0,3.7491023540496826,3.749127388000488,9.378813388138952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.9462890625,0.0,1646.6041259765625,1895.4371337890625,0.0,2862.351806640625,0.9275141954421996,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9344908595085144,0.4218682944774627,0.3803756535053253,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.5318540334701538,0.4953759610652923,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9496195316314696,0.440497487783432,0.3086355626583099,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9385029077529908,0.4268994927406311,0.4050264060497284,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7753070592880249,0.2414393126964569,1.094784379005432,284.94439697265625,284.95001220703125,302.33319091796875,297.3616638183594,299.0699768066406,297.2469787597656,284.943603515625,1.0,0.5872521996498108,0.4751501977443695,0.4751501977443695,1.0,1.0,-3.2232162952423096,1.1504064798355105,2.0728096961975098,0.4197515547275543,0.918547511100769,0.918547511100769,0.0,133.23997497558594,107.0,75578.40625,0.0,2639.33447265625,1.0,278.1499938964844,282.9745178222656,300.3704833984375,305.298583984375,293.1499938964844,293.1499938964844,278.1499938964844,36191.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422914147377014,1.0,0.0,0.0,3.7448906898498535,3.744915723800659,9.35775346988521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.2822265625,0.0,1642.7926025390625,1895.4371337890625,0.0,2863.13134765625,0.926597774028778,1.0,0.0,3.0,1.0,0.0
18013620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535948038101196,0.4219265878200531,0.3802172243595123,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5381848216056824,0.4692625701427459,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.968258798122406,0.4413244426250458,0.3090409338474273,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582414031028748,0.4280413389205932,0.4058667421340942,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895739078521729,0.2415251731872558,1.0939724445343018,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0844116210937,297.2626953125,284.9294128417969,1.0,0.5783032774925232,0.4736211001873016,0.4736211001873016,1.0,1.0,-3.1921582221984863,1.134702444076538,2.057455778121948,0.411158800125122,0.8990954756736755,0.8990954756736755,0.0,125.20852661132812,127.0,74803.859375,0.0,2533.792724609375,1.0,278.1499938964844,282.9700927734375,300.3525695800781,305.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,37017.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423095941543579,1.0,0.0,0.0,3.7089498043060303,3.708974599838257,9.178996265291062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.3564453125,0.0,1607.4798583984375,1895.4371337890625,0.0,2863.30126953125,0.9190723896026612,1.0,0.0,3.0,1.0,0.0
18013680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535948038101196,0.4219265878200531,0.3802172243595123,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5381848216056824,0.4692625701427459,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.968258798122406,0.4413244426250458,0.3090409338474273,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582414031028748,0.4280413389205932,0.4058667421340942,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895739078521729,0.2415251731872558,1.0939724445343018,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0844116210937,297.2626953125,284.9294128417969,1.0,0.5783032774925232,0.4736211001873016,0.4736211001873016,1.0,1.0,-3.1921582221984863,1.134702444076538,2.057455778121948,0.411158800125122,0.8990954756736755,0.8990954756736755,0.0,125.20852661132812,127.0,74803.859375,0.0,2533.792724609375,1.0,278.1499938964844,282.9700927734375,300.3525695800781,305.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,37017.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423095941543579,1.0,0.0,0.0,3.7089498043060303,3.708974599838257,9.178996265291062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.3564453125,0.0,1607.4798583984375,1895.4371337890625,0.0,2863.30126953125,0.9190723896026612,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.953847587108612,0.4221487641334533,0.3803560435771942,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456067323684692,0.4690902531147003,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690337777137756,0.4423099458217621,0.3096803724765777,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593280553817748,0.4293369650840759,0.4070271253585815,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899101972579956,0.2418015301227569,1.0949294567108154,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.10479736328125,297.2848205566406,284.9506530761719,1.0,0.5796892046928406,0.4720919728279114,0.4720919728279114,1.0,1.0,-3.195373058319092,1.13262939453125,2.062743902206421,0.4077442586421966,0.904803454875946,0.904803454875946,0.0,125.26521301269533,147.0,74629.7109375,0.0,2540.472900390625,1.0,278.1499938964844,282.98895263671875,300.3324279785156,305.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,36411.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420799970626831,1.0,0.0,0.0,3.685422897338867,3.685447216033936,9.062915751201216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.103515625,0.0,1576.048583984375,1895.4371337890625,0.0,2861.155029296875,0.9136726260185242,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.953847587108612,0.4221487641334533,0.3803560435771942,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456067323684692,0.4690902531147003,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690337777137756,0.4423099458217621,0.3096803724765777,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593280553817748,0.4293369650840759,0.4070271253585815,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899101972579956,0.2418015301227569,1.0949294567108154,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.10479736328125,297.2848205566406,284.9506530761719,1.0,0.5796892046928406,0.4720919728279114,0.4720919728279114,1.0,1.0,-3.195373058319092,1.13262939453125,2.062743902206421,0.4077442586421966,0.904803454875946,0.904803454875946,0.0,125.26521301269533,147.0,74629.7109375,0.0,2540.472900390625,1.0,278.1499938964844,282.98895263671875,300.3324279785156,305.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,36411.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420799970626831,1.0,0.0,0.0,3.685422897338867,3.685447216033936,9.062915751201216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.103515625,0.0,1576.048583984375,1895.4371337890625,0.0,2861.155029296875,0.9136726260185242,1.0,0.0,3.0,1.0,0.0
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9452154040336608,0.4223601818084717,0.3806522190570831,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5485630035400391,0.4811598360538482,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9613916277885436,0.443046361207962,0.3102720975875854,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.951463520526886,0.4302804172039032,0.4080230891704559,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7834570407867432,0.2420347929000854,1.0965275764465332,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.113525390625,297.2890319824219,284.9637451171875,1.0,0.5847007632255554,0.4713456630706787,0.4713456630706787,1.0,1.0,-3.2140562534332275,1.1383098363876345,2.075746536254883,0.4091217219829559,0.9172624349594116,0.9172624349594116,0.0,129.1082000732422,147.0,74947.640625,0.0,2598.438720703125,1.0,278.1499938964844,282.9940490722656,300.3284606933594,305.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,35691.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419898748397827,1.0,0.0,0.0,3.697641372680664,3.697665929794312,9.123108952735492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.61328125,0.0,1584.48046875,1895.4371337890625,0.0,2860.312255859375,0.9158940315246582,1.0,0.0,3.0,1.0,0.0
18013920,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9396144151687622,0.4224517941474914,0.3808114230632782,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.5493513941764832,0.4889556169509887,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9562959671020508,0.443389356136322,0.3105685114860534,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9462392330169678,0.4307214915752411,0.4085163176059723,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7793754935264587,0.242134153842926,1.0973694324493408,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.11578369140625,297.2878723144531,284.96893310546875,1.0,0.5878003835678101,0.4709944427013397,0.4709944427013397,1.0,1.0,-3.2255759239196777,1.142060399055481,2.0835154056549072,0.4102547764778137,0.9241778254508972,0.9241778254508972,0.0,131.61334228515625,167.0,75166.015625,0.0,2635.23779296875,1.0,278.1499938964844,282.9945983886719,300.32861328125,305.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,35385.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419941663742065,1.0,0.0,0.0,3.708210706710816,3.708235263824463,9.175338391287368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.1435546875,0.0,1594.232666015625,1895.4371337890625,0.0,2860.3525390625,0.918043851852417,1.0,0.0,3.0,1.0,0.0
18013980,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167563319206238,0.4226613044738769,0.3813512623310089,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5490238070487976,0.5200389623641968,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.934404194355011,0.444406121969223,0.3115420937538147,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9242501258850098,0.4320476651191711,0.4101244509220123,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631669044494629,0.2423471808433532,1.1001367568969729,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1142883300781,297.2704467773437,284.9798889160156,1.0,0.600181519985199,0.469896912574768,0.469896912574768,1.0,1.0,-3.2703959941864014,1.1571778059005735,2.113218307495117,0.4153273105621338,0.94832181930542,0.94832181930542,0.0,142.38827514648438,187.0,76066.734375,0.0,2786.172119140625,1.0,278.1499938964844,282.9886474609375,300.3355407714844,305.268310546875,293.1499938964844,293.1499938964844,278.1499938964844,34671.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422863483428955,1.0,0.0,0.0,3.757824420928955,3.7578492164611816,9.42250267144118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.7861328125,0.0,1646.237060546875,1895.4371337890625,0.0,2863.083984375,0.9286568760871888,1.0,0.0,3.0,1.0,0.0
18014040,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167563319206238,0.4226613044738769,0.3813512623310089,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5490238070487976,0.5200389623641968,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.934404194355011,0.444406121969223,0.3115420937538147,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9242501258850098,0.4320476651191711,0.4101244509220123,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631669044494629,0.2423471808433532,1.1001367568969729,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1142883300781,297.2704467773437,284.9798889160156,1.0,0.600181519985199,0.469896912574768,0.469896912574768,1.0,1.0,-3.2703959941864014,1.1571778059005735,2.113218307495117,0.4153273105621338,0.94832181930542,0.94832181930542,0.0,142.38827514648438,187.0,76066.734375,0.0,2786.172119140625,1.0,278.1499938964844,282.9886474609375,300.3355407714844,305.268310546875,293.1499938964844,293.1499938964844,278.1499938964844,34671.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422863483428955,1.0,0.0,0.0,3.757824420928955,3.7578492164611816,9.42250267144118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.7861328125,0.0,1646.237060546875,1895.4371337890625,0.0,2863.083984375,0.9286568760871888,1.0,0.0,3.0,1.0,0.0
18014100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8967921733856201,0.4226011931896209,0.3817301988601684,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9831734299659728,0.548467218875885,0.5202285647392273,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9128443002700806,0.4447691738605499,0.312123954296112,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9037079811096193,0.432572603225708,0.4110605418682098,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7482942938804626,0.2423028796911239,1.102047562599182,284.9671630859375,284.95001220703125,302.4755859375,297.315673828125,299.1104431152344,297.2587585449219,284.966064453125,1.0,0.6062285304069519,0.4693481624126434,0.4693481624126434,1.0,1.0,-3.274874448776245,1.1576262712478638,2.117248296737671,0.4153468906879425,0.9481468796730042,0.9481468796730042,0.0,152.2654571533203,187.0,76241.7109375,0.0,2850.975830078125,1.0,278.1499938964844,282.97216796875,300.33953857421875,305.29510498046875,293.1499938964844,293.1499938964844,278.1499938964844,34836.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425798416137695,1.0,0.0,0.0,3.780395984649658,3.780421018600464,9.536036031931872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.6025390625,0.0,1674.1226806640625,1895.4371337890625,0.0,2865.827880859375,0.933626651763916,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8799828886985779,0.4224346578121185,0.3819877803325653,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9663402438163756,0.5486444234848022,0.5204930901527405,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8954567313194275,0.4450403153896332,0.3126237690448761,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8871282339096069,0.4330140054225921,0.411894142627716,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7355850338935852,0.2421854436397552,1.1034950017929075,284.9573669433594,284.95001220703125,302.49072265625,297.309814453125,299.1073303222656,297.2513122558594,284.9568176269531,1.0,0.6122894883155823,0.4682317972183227,0.4682317972183227,1.0,1.0,-3.278846263885498,1.1566927433013916,2.1221535205841064,0.4135330319404602,0.9450505375862122,0.9450505375862122,0.0,162.19773864746094,207.0,76296.375,0.0,2914.915771484375,1.0,278.1499938964844,282.9617004394531,300.3389587402344,305.3034362792969,293.1499938964844,293.1499938964844,278.1499938964844,35238.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429085612297058,1.0,0.0,0.0,3.790656805038452,3.790682077407837,9.587871545591042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.3349609375,0.0,1689.4407958984375,1895.4371337890625,0.0,2868.901611328125,0.9362156987190248,1.0,0.0,3.0,1.0,0.0
