time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014220,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524671196937561,0.422031968832016,0.3823851943016052,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9339748620986938,0.5499307513237,0.5221741199493408,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674198389053345,0.4455120861530304,0.3135392367839813,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598575592041016,0.4338238835334778,0.4134519398212433,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.714201807975769,0.2418807446956634,1.1059125661849976,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.1041564941406,297.2420959472656,284.9493408203125,1.0,0.6244010925292969,0.4659990668296814,0.4659990668296814,1.0,1.0,-3.2872257232666016,1.1547826528549194,2.132443189620972,0.4097354412078857,0.941204071044922,0.941204071044922,0.0,182.18125915527344,227.0,76344.34375,0.0,3044.869384765625,1.0,278.1499938964844,282.9511413574219,300.3302307128906,305.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,35706.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435712456703186,1.0,0.0,0.0,3.8007771968841553,3.800802707672119,9.63913635132485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.4892578125,0.0,1705.18603515625,1895.4371337890625,0.0,2875.098876953125,0.9388535618782043,1.0,0.0,3.0,1.0,0.0
18014280,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524671196937561,0.422031968832016,0.3823851943016052,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9339748620986938,0.5499307513237,0.5221741199493408,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674198389053345,0.4455120861530304,0.3135392367839813,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598575592041016,0.4338238835334778,0.4134519398212433,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.714201807975769,0.2418807446956634,1.1059125661849976,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.1041564941406,297.2420959472656,284.9493408203125,1.0,0.6244010925292969,0.4659990668296814,0.4659990668296814,1.0,1.0,-3.2872257232666016,1.1547826528549194,2.132443189620972,0.4097354412078857,0.941204071044922,0.941204071044922,0.0,182.18125915527344,227.0,76344.34375,0.0,3044.869384765625,1.0,278.1499938964844,282.9511413574219,300.3302307128906,305.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,35706.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435712456703186,1.0,0.0,0.0,3.8007771968841553,3.800802707672119,9.63913635132485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.4892578125,0.0,1705.18603515625,1895.4371337890625,0.0,2875.098876953125,0.9388535618782043,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310948014259338,0.4216176867485046,0.382752925157547,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070096611976624,0.5517759919166565,0.5245857238769531,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8454995155334473,0.4459660053253174,0.3144282400608063,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386862277984619,0.4345998466014862,0.4149625897407532,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947296857833862,0.2415415048599243,1.1081089973449707,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.10308837890625,297.2366943359375,284.9488830566406,1.0,0.6364580988883972,0.4637663662433624,0.4637663662433624,1.0,1.0,-3.2960989475250244,1.1530025005340576,2.143096446990967,0.4059255123138428,0.9400461316108704,0.9400461316108704,0.0,202.27899169921875,215.0,76360.5859375,0.0,3177.20654296875,1.0,278.1499938964844,282.94708251953125,300.3172607421875,305.290283203125,293.1499938964844,293.1499938964844,278.1499938964844,35876.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844217836856842,1.0,0.0,0.0,3.804630994796753,3.804656505584717,9.658692761149723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.3125,0.0,1711.1434326171875,1895.4371337890625,0.0,2881.14697265625,0.9398640394210817,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310948014259338,0.4216176867485046,0.382752925157547,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070096611976624,0.5517759919166565,0.5245857238769531,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8454995155334473,0.4459660053253174,0.3144282400608063,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386862277984619,0.4345998466014862,0.4149625897407532,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947296857833862,0.2415415048599243,1.1081089973449707,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.10308837890625,297.2366943359375,284.9488830566406,1.0,0.6364580988883972,0.4637663662433624,0.4637663662433624,1.0,1.0,-3.2960989475250244,1.1530025005340576,2.143096446990967,0.4059255123138428,0.9400461316108704,0.9400461316108704,0.0,202.27899169921875,215.0,76360.5859375,0.0,3177.20654296875,1.0,278.1499938964844,282.94708251953125,300.3172607421875,305.290283203125,293.1499938964844,293.1499938964844,278.1499938964844,35876.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844217836856842,1.0,0.0,0.0,3.804630994796753,3.804656505584717,9.658692761149723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.3125,0.0,1711.1434326171875,1895.4371337890625,0.0,2881.14697265625,0.9398640394210817,1.0,0.0,3.0,1.0,0.0
18014460,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223065137863159,0.4192271530628204,0.3813033699989319,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978529572486877,0.5516701340675354,0.5252224206924438,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369477391242981,0.4443592429161072,0.3138673007488251,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304415941238403,0.4332200288772583,0.4144485294818878,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855064630508423,0.238904133439064,1.1002508401870728,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.090576171875,297.2126770019531,284.93438720703125,1.0,0.6383339762687683,0.4621769785881042,0.4621769785881042,1.0,1.0,-3.2844066619873047,1.1446490287780762,2.1397576332092285,0.4004507958889007,0.925751566886902,0.925751566886902,0.0,210.0367889404297,203.0,75940.15625,0.0,3194.9541015625,1.0,278.1499938964844,282.9369506835937,300.3008117675781,305.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,36474.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844776451587677,1.0,0.0,0.0,3.791653633117676,3.791678905487061,9.592914693712371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.33984375,0.0,1700.2410888671875,1895.4371337890625,0.0,2886.37255859375,0.9372217655181884,1.0,0.0,3.0,1.0,0.0
18014520,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223065137863159,0.4192271530628204,0.3813033699989319,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978529572486877,0.5516701340675354,0.5252224206924438,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369477391242981,0.4443592429161072,0.3138673007488251,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304415941238403,0.4332200288772583,0.4144485294818878,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855064630508423,0.238904133439064,1.1002508401870728,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.090576171875,297.2126770019531,284.93438720703125,1.0,0.6383339762687683,0.4621769785881042,0.4621769785881042,1.0,1.0,-3.2844066619873047,1.1446490287780762,2.1397576332092285,0.4004507958889007,0.925751566886902,0.925751566886902,0.0,210.0367889404297,203.0,75940.15625,0.0,3194.9541015625,1.0,278.1499938964844,282.9369506835937,300.3008117675781,305.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,36474.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844776451587677,1.0,0.0,0.0,3.791653633117676,3.791678905487061,9.592914693712371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.33984375,0.0,1700.2410888671875,1895.4371337890625,0.0,2886.37255859375,0.9372217655181884,1.0,0.0,3.0,1.0,0.0
18014580,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228369355201721,0.4180591106414795,0.3799626231193542,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999584317207336,0.5526718497276306,0.5258662700653076,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8379603624343872,0.443901926279068,0.3133236467838287,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315086960792542,0.432884156703949,0.4138437509536743,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849168539047241,0.237252727150917,1.0914777517318726,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0866394042969,297.2021789550781,284.93487548828125,1.0,0.635389506816864,0.460587590932846,0.460587590932846,1.0,1.0,-3.271627902984619,1.135962963104248,2.135664939880371,0.3943843245506286,0.9148887991905212,0.9148887991905212,0.0,207.91943359375,191.0,75395.9765625,0.0,3155.041015625,1.0,278.1499938964844,282.94244384765625,300.2790222167969,305.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,36803.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450344204902649,1.0,0.0,0.0,3.759596347808838,3.759621620178223,9.431390708414256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.314453125,0.0,1664.7462158203125,1895.4371337890625,0.0,2888.785888671875,0.9303573966026306,1.0,0.0,3.0,1.0,0.0
18014640,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228369355201721,0.4180591106414795,0.3799626231193542,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999584317207336,0.5526718497276306,0.5258662700653076,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8379603624343872,0.443901926279068,0.3133236467838287,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315086960792542,0.432884156703949,0.4138437509536743,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849168539047241,0.237252727150917,1.0914777517318726,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0866394042969,297.2021789550781,284.93487548828125,1.0,0.635389506816864,0.460587590932846,0.460587590932846,1.0,1.0,-3.271627902984619,1.135962963104248,2.135664939880371,0.3943843245506286,0.9148887991905212,0.9148887991905212,0.0,207.91943359375,191.0,75395.9765625,0.0,3155.041015625,1.0,278.1499938964844,282.94244384765625,300.2790222167969,305.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,36803.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450344204902649,1.0,0.0,0.0,3.759596347808838,3.759621620178223,9.431390708414256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.314453125,0.0,1664.7462158203125,1895.4371337890625,0.0,2888.785888671875,0.9303573966026306,1.0,0.0,3.0,1.0,0.0
18014700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8254002928733826,0.4177146553993225,0.3794832527637481,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.903752624988556,0.553408145904541,0.526374876499176,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8408293724060059,0.4439196586608886,0.3131999671459198,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.834355354309082,0.4329521059989929,0.4137254953384399,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6868993639945984,0.2366899996995926,1.0880506038665771,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.0865478515625,297.1998596191406,284.9375915527344,1.0,0.6330137848854065,0.4597929120063782,0.4597929120063782,1.0,1.0,-3.26724910736084,1.132395625114441,2.1348533630371094,0.3916920721530914,0.9122492671012878,0.9122492671012878,0.0,204.64756774902344,191.0,75179.4765625,0.0,3127.23193359375,1.0,278.1499938964844,282.94659423828125,300.26959228515625,305.17315673828125,293.1499938964844,293.1499938964844,278.1499938964844,36768.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450556993484497,1.0,0.0,0.0,3.7455687522888175,3.745593786239624,9.361141906083504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.9384765625,0.0,1648.0179443359375,1895.4371337890625,0.0,2888.98486328125,0.9272132515907288,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8288904428482056,0.417449027299881,0.37906214594841,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088698625564576,0.5542281270027161,0.5269472002983093,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8446905016899109,0.4440242052078247,0.3131265044212341,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381678462028503,0.4331069886684418,0.4136734306812286,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6898232698440552,0.2362369000911712,1.0850342512130735,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.0879211425781,297.1985168457031,284.9404602050781,1.0,0.6303085684776306,0.4592294991016388,0.4592294991016388,1.0,1.0,-3.263650894165039,1.129642367362976,2.1340086460113525,0.3896408677101135,0.9106972217559814,0.9106972217559814,0.0,200.572509765625,179.0,75001.390625,0.0,3096.7099609375,1.0,278.1499938964844,282.9505310058594,300.26177978515625,305.1515197753906,293.1499938964844,293.1499938964844,278.1499938964844,36684.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450266718864441,1.0,0.0,0.0,3.733684301376343,3.733709096908569,9.301831482844136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.724609375,0.0,1633.517822265625,1895.4371337890625,0.0,2888.71337890625,0.9245073795318604,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379418253898621,0.4170340299606323,0.3783044815063476,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225136041641236,0.5560183525085449,0.5282043218612671,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.854705274105072,0.444371610879898,0.3130604922771454,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480199575424194,0.4335606098175049,0.4136821031570434,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977322697639465,0.2355456948280334,1.0798428058624268,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.091796875,297.197509765625,284.9447631835937,1.0,0.6243055462837219,0.4581027030944824,0.4581027030944824,1.0,1.0,-3.2579381465911865,1.124776005744934,2.133162021636963,0.3858458697795868,0.9089401364326476,0.9089401364326476,0.0,190.99490356445312,167.0,74720.96875,0.0,3031.10693359375,1.0,278.1499938964844,282.95623779296875,300.2507019042969,305.1184997558594,293.1499938964844,293.1499938964844,278.1499938964844,36489.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844862163066864,1.0,0.0,0.0,3.7154948711395264,3.715519666671753,9.211420888277644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.9140625,0.0,1610.99365234375,1895.4371337890625,0.0,2887.174560546875,0.920304000377655,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379418253898621,0.4170340299606323,0.3783044815063476,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225136041641236,0.5560183525085449,0.5282043218612671,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.854705274105072,0.444371610879898,0.3130604922771454,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480199575424194,0.4335606098175049,0.4136821031570434,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977322697639465,0.2355456948280334,1.0798428058624268,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.091796875,297.197509765625,284.9447631835937,1.0,0.6243055462837219,0.4581027030944824,0.4581027030944824,1.0,1.0,-3.2579381465911865,1.124776005744934,2.133162021636963,0.3858458697795868,0.9089401364326476,0.9089401364326476,0.0,190.99490356445312,167.0,74720.96875,0.0,3031.10693359375,1.0,278.1499938964844,282.95623779296875,300.2507019042969,305.1184997558594,293.1499938964844,293.1499938964844,278.1499938964844,36489.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844862163066864,1.0,0.0,0.0,3.7154948711395264,3.715519666671753,9.211420888277644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.9140625,0.0,1610.99365234375,1895.4371337890625,0.0,2887.174560546875,0.920304000377655,1.0,0.0,3.0,1.0,0.0
18014940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496919274330139,0.4166698455810547,0.3775748014450073,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399836659431458,0.5579645037651062,0.529578447341919,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.867701530456543,0.4448050856590271,0.3130409121513366,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607941269874573,0.434103399515152,0.4137580692768097,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081025242805481,0.2350736856460571,1.075542688369751,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0962829589844,297.19775390625,284.9467163085937,1.0,0.617750346660614,0.4569758772850036,0.4569758772850036,1.0,1.0,-3.2536091804504395,1.1204397678375244,2.133169412612915,0.382267415523529,0.907762050628662,0.907762050628662,0.0,180.1304168701172,155.0,74518.09375,0.0,2961.5205078125,1.0,278.1499938964844,282.9590148925781,300.2455444335937,305.0977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36351.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445804715156555,1.0,0.0,0.0,3.703361988067627,3.7033865451812735,9.151359563475124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.8505859375,0.0,1596.0169677734375,1895.4371337890625,0.0,2884.5390625,0.917482852935791,1.0,0.0,3.0,1.0,0.0
18015000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496919274330139,0.4166698455810547,0.3775748014450073,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399836659431458,0.5579645037651062,0.529578447341919,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.867701530456543,0.4448050856590271,0.3130409121513366,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607941269874573,0.434103399515152,0.4137580692768097,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081025242805481,0.2350736856460571,1.075542688369751,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0962829589844,297.19775390625,284.9467163085937,1.0,0.617750346660614,0.4569758772850036,0.4569758772850036,1.0,1.0,-3.2536091804504395,1.1204397678375244,2.133169412612915,0.382267415523529,0.907762050628662,0.907762050628662,0.0,180.1304168701172,155.0,74518.09375,0.0,2961.5205078125,1.0,278.1499938964844,282.9590148925781,300.2455444335937,305.0977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36351.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445804715156555,1.0,0.0,0.0,3.703361988067627,3.7033865451812735,9.151359563475124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.8505859375,0.0,1596.0169677734375,1895.4371337890625,0.0,2884.5390625,0.917482852935791,1.0,0.0,3.0,1.0,0.0
18015060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603361248970032,0.4164019525051117,0.3770155608654022,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9547008872032166,0.559487521648407,0.5306593179702759,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8793937563896179,0.4451577663421631,0.3130336403846741,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8723147511482239,0.4345357120037079,0.4138240218162536,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7169166803359985,0.234793022274971,1.0726033449172974,284.9473571777344,284.95001220703125,302.70751953125,297.260009765625,299.0995483398437,297.1982116699219,284.9473571777344,1.0,0.6125951409339905,0.4560700953006744,0.4560700953006744,1.0,1.0,-3.250771999359131,1.1172024011611938,2.1335694789886475,0.3794974088668823,0.9068355560302734,0.9068355560302734,0.0,171.5075225830078,155.0,74389.6796875,0.0,2907.6806640625,1.0,278.1499938964844,282.960205078125,300.2442626953125,305.0869445800781,293.1499938964844,293.1499938964844,278.1499938964844,36285.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443148732185364,1.0,0.0,0.0,3.696129322052002,3.6961538791656494,9.1156488224442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.24609375,0.0,1587.2613525390625,1895.4371337890625,0.0,2882.05419921875,0.9158123135566713,1.0,0.0,3.0,1.0,0.0
18015120,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640252351760864,0.4163192510604858,0.3768391609191894,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9594764113426208,0.5599721074104309,0.5310036540031433,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834168314933777,0.4452728033065796,0.3130328953266144,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8762882947921753,0.4346746802330017,0.4138459861278534,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7197935581207275,0.2347133010625839,1.0717133283615112,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.1005554199219,297.1983947753906,284.947509765625,1.0,0.6109488606452942,0.4557840526103973,0.4557840526103973,1.0,1.0,-3.249928474426269,1.116198182106018,2.133730411529541,0.3786274492740631,0.9065406322479248,0.9065406322479248,0.0,168.7507781982422,143.0,74352.125,0.0,2890.621337890625,1.0,278.1499938964844,282.9604797363281,300.24420166015625,305.0841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442238569259644,1.0,0.0,0.0,3.694049596786499,3.6940741539001465,9.105393701247522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.01953125,0.0,1584.7684326171875,1895.4371337890625,0.0,2881.203369140625,0.915333926677704,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814031481742859,0.4159887135028839,0.3761095106601715,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795815944671632,0.5620064735412598,0.5324497818946838,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.902122437953949,0.4457781612873077,0.3130422234535217,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948331475257874,0.4352676272392273,0.4139445126056671,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328061461448669,0.2344285994768142,1.0682077407836914,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1047058105469,297.19921875,284.9478454589844,1.0,0.6040045619010925,0.454592227935791,0.454592227935791,1.0,1.0,-3.2467048168182373,1.1121230125427246,2.1345818042755127,0.3750198185443878,0.9053303599357604,0.9053303599357604,0.0,157.09689331054688,131.0,74211.921875,0.0,2819.30859375,1.0,278.1499938964844,282.9613952636719,300.2460327148437,305.0756225585937,293.1499938964844,293.1499938964844,278.1499938964844,36220.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438069820404053,1.0,0.0,0.0,3.686412334442138,3.686436653137207,9.067782116289892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.3828125,0.0,1575.7222900390625,1895.4371337890625,0.0,2877.303955078125,0.9135863780975342,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814031481742859,0.4159887135028839,0.3761095106601715,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795815944671632,0.5620064735412598,0.5324497818946838,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.902122437953949,0.4457781612873077,0.3130422234535217,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948331475257874,0.4352676272392273,0.4139445126056671,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328061461448669,0.2344285994768142,1.0682077407836914,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1047058105469,297.19921875,284.9478454589844,1.0,0.6040045619010925,0.454592227935791,0.454592227935791,1.0,1.0,-3.2467048168182373,1.1121230125427246,2.1345818042755127,0.3750198185443878,0.9053303599357604,0.9053303599357604,0.0,157.09689331054688,131.0,74211.921875,0.0,2819.30859375,1.0,278.1499938964844,282.9613952636719,300.2460327148437,305.0756225585937,293.1499938964844,293.1499938964844,278.1499938964844,36220.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438069820404053,1.0,0.0,0.0,3.686412334442138,3.686436653137207,9.067782116289892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.3828125,0.0,1575.7222900390625,1895.4371337890625,0.0,2877.303955078125,0.9135863780975342,1.0,0.0,3.0,1.0,0.0
18015300,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.891268253326416,0.4158284962177276,0.3757502138614654,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9893410205841064,0.5630854368209839,0.5332192778587341,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9131122827529908,0.4460428059101105,0.3130558729171753,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9052706360816956,0.4355678260326385,0.4139988124370575,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.740096390247345,0.2343048751354217,1.0665510892868042,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1068420410156,297.1999206542969,284.94775390625,1.0,0.6004623770713806,0.453996330499649,0.453996330499649,1.0,1.0,-3.244688034057617,1.1099284887313845,2.134759426116944,0.373138815164566,0.9044750928878784,0.9044750928878784,0.0,151.26516723632812,131.0,74138.1640625,0.0,2783.357177734375,1.0,278.1499938964844,282.9617004394531,300.247802734375,305.0722961425781,293.1499938964844,293.1499938964844,278.1499938964844,36212.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435767889022827,1.0,0.0,0.0,3.682529926300049,3.682554244995117,9.048692959368054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.728515625,0.0,1571.2685546875,1895.4371337890625,0.0,2875.15087890625,0.9127091765403748,1.0,0.0,3.0,1.0,0.0
18015360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9017173051834106,0.4156664609909057,0.3753972947597503,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9984748363494872,0.5642178654670715,0.5339729189872742,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9254761934280396,0.4463081359863281,0.3130761682987213,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9171130657196044,0.4358659386634826,0.4140596389770508,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7479184865951538,0.2341842502355575,1.0649486780166626,284.9471740722656,284.95001220703125,302.7633361816406,297.2724609375,299.1091003417969,297.2008056640625,284.94708251953125,1.0,0.59685218334198,0.45343217253685,0.45343217253685,1.0,1.0,-3.241732358932495,1.1074410676956177,2.134291410446167,0.3712190091609955,0.903218686580658,0.903218686580658,0.0,145.5550079345703,119.0,74052.046875,0.0,2747.038330078125,1.0,278.1499938964844,282.9617004394531,300.24981689453125,305.0689697265625,293.1499938964844,293.1499938964844,278.1499938964844,36222.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433365821838379,1.0,0.0,0.0,3.678342342376709,3.678366661071777,9.028125305121648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.3857421875,0.0,1566.6114501953125,1895.4371337890625,0.0,2872.904541015625,0.9117695093154908,1.0,0.0,3.0,1.0,0.0
18015420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9177381992340088,0.4152196049690246,0.3747641742229461,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.568440318107605,0.5113385319709778,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9435751438140868,0.4467383623123169,0.3131865859031677,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9351953864097596,0.4363543391227722,0.4142667055130005,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7594550848007202,0.2338814437389373,1.0623087882995603,284.934326171875,284.95001220703125,302.7872619628906,297.281005859375,299.11688232421875,297.2103271484375,284.9338073730469,1.0,0.5879992246627808,0.4523038268089294,0.4523038268089294,1.0,1.0,-3.213203430175781,1.0937998294830322,2.119403600692749,0.3640018999576568,0.8882089257240295,0.8882089257240295,0.0,137.02993774414062,107.0,73435.640625,0.0,2640.404296875,1.0,278.1499938964844,282.9574890136719,300.25128173828125,305.0407409667969,293.1499938964844,293.1499938964844,278.45001220703125,36831.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427487015724182,1.0,0.0,0.0,3.650754690170288,3.650779008865357,8.893211429494841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.3056640625,0.0,1540.234130859375,1895.4371337890625,0.0,2867.406982421875,0.905911147594452,1.0,0.0,3.0,1.0,0.0
18015480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9177381992340088,0.4152196049690246,0.3747641742229461,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.568440318107605,0.5113385319709778,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9435751438140868,0.4467383623123169,0.3131865859031677,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9351953864097596,0.4363543391227722,0.4142667055130005,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7594550848007202,0.2338814437389373,1.0623087882995603,284.934326171875,284.95001220703125,302.7872619628906,297.281005859375,299.11688232421875,297.2103271484375,284.9338073730469,1.0,0.5879992246627808,0.4523038268089294,0.4523038268089294,1.0,1.0,-3.213203430175781,1.0937998294830322,2.119403600692749,0.3640018999576568,0.8882089257240295,0.8882089257240295,0.0,137.02993774414062,107.0,73435.640625,0.0,2640.404296875,1.0,278.1499938964844,282.9574890136719,300.25128173828125,305.0407409667969,293.1499938964844,293.1499938964844,278.45001220703125,36831.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427487015724182,1.0,0.0,0.0,3.650754690170288,3.650779008865357,8.893211429494841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.3056640625,0.0,1540.234130859375,1895.4371337890625,0.0,2867.406982421875,0.905911147594452,1.0,0.0,3.0,1.0,0.0
18015540,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382786750793456,0.4153369069099426,0.3744658231735229,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766188502311707,0.4825942516326904,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638592600822448,0.4476786255836487,0.3135300576686859,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9560482501983644,0.4372492730617523,0.4147131145000458,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.773823618888855,0.2338885217905044,1.060520052909851,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,299.13726806640625,297.24029541015625,284.9894104003906,1.0,0.5777706503868103,0.4511755108833313,0.4511755108833313,1.0,1.0,-3.177084684371948,1.0772849321365356,2.099799633026123,0.3553527295589447,0.9593626856803894,0.9593626856803894,0.0,127.86908721923828,127.0,72274.7421875,0.0,2519.132080078125,1.0,278.4430236816406,283.0438842773437,300.21502685546875,304.88995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33612.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409894704818726,1.0,0.0,0.0,3.757534742355346,3.757559299468994,9.421049753655096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.1181640625,0.0,1637.7392578125,1895.4371337890625,0.0,2850.96142578125,0.9273576140403748,1.0,0.0,3.0,1.0,0.0
18015600,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382786750793456,0.4153369069099426,0.3744658231735229,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766188502311707,0.4825942516326904,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638592600822448,0.4476786255836487,0.3135300576686859,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9560482501983644,0.4372492730617523,0.4147131145000458,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.773823618888855,0.2338885217905044,1.060520052909851,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,299.13726806640625,297.24029541015625,284.9894104003906,1.0,0.5777706503868103,0.4511755108833313,0.4511755108833313,1.0,1.0,-3.177084684371948,1.0772849321365356,2.099799633026123,0.3553527295589447,0.9593626856803894,0.9593626856803894,0.0,127.86908721923828,127.0,72274.7421875,0.0,2519.132080078125,1.0,278.4430236816406,283.0438842773437,300.21502685546875,304.88995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33612.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409894704818726,1.0,0.0,0.0,3.757534742355346,3.757559299468994,9.421049753655096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.1181640625,0.0,1637.7392578125,1895.4371337890625,0.0,2850.96142578125,0.9273576140403748,1.0,0.0,3.0,1.0,0.0
18015660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386598467826844,0.4143780767917633,0.3738048374652862,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843098163604736,0.4812332093715668,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.964965522289276,0.4477477669715881,0.3137053251266479,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572564959526062,0.43741574883461,0.4150125682353973,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743307948112488,0.2336175590753555,1.0595797300338743,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.15692138671875,297.26318359375,284.9086303710937,1.0,0.57797771692276,0.4505041539669037,0.4505041539669037,1.0,1.0,-3.1740379333496094,1.0745370388031006,2.099500894546509,0.3525629937648773,0.8710290193557739,0.8710290193557739,0.0,127.35272216796876,147.0,72695.1484375,0.0,2510.459716796875,1.0,278.1571044921875,282.9453125,300.2723693847656,305.0252990722656,293.1499938964844,293.1499938964844,278.45001220703125,38592.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406645655632019,1.0,0.0,0.0,3.627645969390869,3.6276700496673584,8.780981488598627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.0029296875,0.0,1527.7220458984375,1895.4371337890625,0.0,2847.925048828125,0.9027774930000304,1.0,0.0,3.0,1.0,0.0
18015720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386598467826844,0.4143780767917633,0.3738048374652862,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843098163604736,0.4812332093715668,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.964965522289276,0.4477477669715881,0.3137053251266479,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572564959526062,0.43741574883461,0.4150125682353973,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743307948112488,0.2336175590753555,1.0595797300338743,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.15692138671875,297.26318359375,284.9086303710937,1.0,0.57797771692276,0.4505041539669037,0.4505041539669037,1.0,1.0,-3.1740379333496094,1.0745370388031006,2.099500894546509,0.3525629937648773,0.8710290193557739,0.8710290193557739,0.0,127.35272216796876,147.0,72695.1484375,0.0,2510.459716796875,1.0,278.1571044921875,282.9453125,300.2723693847656,305.0252990722656,293.1499938964844,293.1499938964844,278.45001220703125,38592.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406645655632019,1.0,0.0,0.0,3.627645969390869,3.6276700496673584,8.780981488598627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.0029296875,0.0,1527.7220458984375,1895.4371337890625,0.0,2847.925048828125,0.9027774930000304,1.0,0.0,3.0,1.0,0.0
18015780,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257676005363464,0.4146742224693298,0.3739618360996246,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889538526535034,0.4989049434661865,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.953630805015564,0.4488956034183502,0.314437597990036,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454930424690248,0.4384560883045196,0.4159530997276306,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652948498725891,0.2338166236877441,1.060760259628296,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.17022705078125,297.2734069824219,285.0184936523437,1.0,0.5849904417991638,0.4498327672481537,0.4498327672481537,1.0,1.0,-3.1988778114318848,1.0824366807937622,2.116441011428833,0.354679673910141,0.9773415327072144,0.9773415327072144,0.0,133.00628662109375,167.0,72627.1015625,0.0,2589.96142578125,1.0,278.4430847167969,283.0634765625,300.2408142089844,304.9135131835937,293.1499938964844,293.1499938964844,278.1499938964844,33023.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388901352882385,1.0,0.0,0.0,3.758124828338623,3.758149385452272,9.424008453606804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.9248046875,0.0,1633.891357421875,1895.4371337890625,0.0,2831.347412109375,0.927342414855957,1.0,0.0,3.0,1.0,0.0
18015840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257676005363464,0.4146742224693298,0.3739618360996246,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889538526535034,0.4989049434661865,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.953630805015564,0.4488956034183502,0.314437597990036,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454930424690248,0.4384560883045196,0.4159530997276306,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652948498725891,0.2338166236877441,1.060760259628296,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.17022705078125,297.2734069824219,285.0184936523437,1.0,0.5849904417991638,0.4498327672481537,0.4498327672481537,1.0,1.0,-3.1988778114318848,1.0824366807937622,2.116441011428833,0.354679673910141,0.9773415327072144,0.9773415327072144,0.0,133.00628662109375,167.0,72627.1015625,0.0,2589.96142578125,1.0,278.4430847167969,283.0634765625,300.2408142089844,304.9135131835937,293.1499938964844,293.1499938964844,278.1499938964844,33023.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388901352882385,1.0,0.0,0.0,3.758124828338623,3.758149385452272,9.424008453606804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.9248046875,0.0,1633.891357421875,1895.4371337890625,0.0,2831.347412109375,0.927342414855957,1.0,0.0,3.0,1.0,0.0
18015900,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159517288208008,0.4143444299697876,0.3740918338298797,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5893839597702026,0.513023853302002,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9443137645721436,0.449101984500885,0.3148703277111053,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.935949981212616,0.4386599361896515,0.4165001809597015,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584854364395142,0.2337286472320556,1.061668872833252,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.1693420410156,297.2665405273437,284.892333984375,1.0,0.5903934240341187,0.4494970738887787,0.4494970738887787,1.0,1.0,-3.2182748317718506,1.089024782180786,2.1292500495910645,0.3569161891937256,0.8969161510467529,0.8969161510467529,0.0,137.6394500732422,167.0,73932.7265625,0.0,2654.036865234375,1.0,278.1951599121094,282.91552734375,300.30670166015625,305.171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36396.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390344977378845,1.0,0.0,0.0,3.748017311096192,3.748042583465576,9.37338597850612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.9365234375,0.0,1648.019287109375,1895.4371337890625,0.0,2832.696044921875,0.9257769584655762,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044176340103148,0.4138378500938415,0.3738271594047546,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.5885615348815918,0.5305914282798767,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.932395339012146,0.4491471946239471,0.3150507807731628,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9239985346794128,0.4387144446372986,0.4167587459087372,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.750270664691925,0.233505368232727,1.061748504638672,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.162353515625,297.2525939941406,284.9278564453125,1.0,0.5966748595237732,0.4487494826316833,0.4487494826316833,1.0,1.0,-3.2396981716156006,1.0954266786575315,2.1442716121673584,0.3585118651390075,0.903351664543152,0.903351664543152,0.0,143.44532775878906,185.0,74134.40625,0.0,2729.462890625,1.0,278.15692138671875,282.939697265625,300.3249816894531,305.1537170410156,293.1499938964844,293.1499938964844,278.45001220703125,37085.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390863537788391,1.0,0.0,0.0,3.703594923019409,3.703619718551636,9.152511211141244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.248046875,0.0,1601.8603515625,1895.4371337890625,0.0,2833.180419921875,0.9184516668319702,1.0,0.0,3.0,1.0,0.0
18016020,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8787832260131836,0.4140149354934692,0.3742529451847076,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9904513359069824,0.5856807827949524,0.5558096170425415,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9039254188537598,0.4502685070037842,0.3160565197467804,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.896655261516571,0.4396340847015381,0.4179877042770386,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.730959415435791,0.2333885282278061,1.063531756401062,285.04864501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.1470947265625,297.22467041015625,285.0466003417969,1.0,0.6098704934120178,0.4472543001174927,0.4472543001174927,1.0,1.0,-3.274048328399658,1.104740023612976,2.1693081855773926,0.3607388734817505,1.0,1.0,0.0,158.89149475097656,203.0,74113.8671875,0.0,2887.81884765625,1.0,278.4433898925781,283.0651550292969,300.3072814941406,305.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,33144.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381198644638062,1.0,0.0,0.0,3.834777593612671,3.834802865982056,9.812363259698031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.142578125,0.0,1726.1746826171875,1895.4371337890625,0.0,2824.154296875,0.9446570873260498,1.0,0.0,3.0,1.0,0.0
