time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016080,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8787832260131836,0.4140149354934692,0.3742529451847076,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9904513359069824,0.5856807827949524,0.5558096170425415,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9039254188537598,0.4502685070037842,0.3160565197467804,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.896655261516571,0.4396340847015381,0.4179877042770386,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.730959415435791,0.2333885282278061,1.063531756401062,285.04864501953125,284.95001220703125,302.8978881835937,297.3426513671875,299.1470947265625,297.22467041015625,285.0466003417969,1.0,0.6098704934120178,0.4472543001174927,0.4472543001174927,1.0,1.0,-3.274048328399658,1.104740023612976,2.1693081855773926,0.3607388734817505,1.0,1.0,0.0,158.89149475097656,203.0,74113.8671875,0.0,2887.81884765625,1.0,278.4433898925781,283.0651550292969,300.3072814941406,305.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,33144.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381198644638062,1.0,0.0,0.0,3.834777593612671,3.834802865982056,9.812363259698031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.142578125,0.0,1726.1746826171875,1895.4371337890625,0.0,2824.154296875,0.9446570873260498,1.0,0.0,3.0,1.0,0.0
18016140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494580984115601,0.412674605846405,0.3742209076881408,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9589898586273192,0.584077000617981,0.5546549558639526,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.873580276966095,0.4501437544822693,0.3168288469314575,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666680455207825,0.4394465088844299,0.4189296662807464,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075476050376892,0.2325476258993148,1.0645195245742798,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.13189697265625,297.2007141113281,284.89971923828125,1.0,0.621491014957428,0.4457590878009796,0.4457590878009796,1.0,1.0,-3.277241945266724,1.1022236347198486,2.175018310546875,0.3577049672603607,0.90882807970047,0.90882807970047,0.0,179.294921875,221.0,75056.1875,0.0,3007.499755859375,1.0,278.156005859375,282.8995056152344,300.384521484375,305.2939758300781,293.1499938964844,293.1499938964844,278.1499938964844,37727.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389553427696228,1.0,0.0,0.0,3.780255556106568,3.7802813053131104,9.535327762932866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.794921875,0.0,1696.358154296875,1895.4371337890625,0.0,2831.95654296875,0.935617744922638,1.0,0.0,3.0,1.0,0.0
18016200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494580984115601,0.412674605846405,0.3742209076881408,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9589898586273192,0.584077000617981,0.5546549558639526,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.873580276966095,0.4501437544822693,0.3168288469314575,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666680455207825,0.4394465088844299,0.4189296662807464,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075476050376892,0.2325476258993148,1.0645195245742798,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.13189697265625,297.2007141113281,284.89971923828125,1.0,0.621491014957428,0.4457590878009796,0.4457590878009796,1.0,1.0,-3.277241945266724,1.1022236347198486,2.175018310546875,0.3577049672603607,0.90882807970047,0.90882807970047,0.0,179.294921875,221.0,75056.1875,0.0,3007.499755859375,1.0,278.156005859375,282.8995056152344,300.384521484375,305.2939758300781,293.1499938964844,293.1499938964844,278.1499938964844,37727.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389553427696228,1.0,0.0,0.0,3.780255556106568,3.7802813053131104,9.535327762932866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.794921875,0.0,1696.358154296875,1895.4371337890625,0.0,2831.95654296875,0.935617744922638,1.0,0.0,3.0,1.0,0.0
18016260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8308647274971008,0.4118466079235077,0.3739341199398041,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9349475502967834,0.5844613909721375,0.5552677512168884,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8541061282157898,0.4502643048763275,0.3172830045223236,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8475528955459595,0.4394228756427765,0.4194445312023163,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6903008818626404,0.2318655550479889,1.0642573833465576,284.9258117675781,284.95001220703125,302.93475341796875,297.3696594238281,299.1259460449219,297.1924133300781,284.9269104003906,1.0,0.6305760145187378,0.444333016872406,0.444333016872406,1.0,1.0,-3.2784790992736816,1.0991512537002563,2.179327964782715,0.3543539345264435,0.9076000452041626,0.9076000452041626,0.0,195.649169921875,221.0,74820.8671875,0.0,3101.695068359375,1.0,278.15045166015625,282.9258728027344,300.3788146972656,305.254638671875,293.1499938964844,293.1499938964844,278.1499938964844,37188.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390487432479858,1.0,0.0,0.0,3.743227243423462,3.743252277374268,9.349441256745196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.3154296875,0.0,1648.501708984375,1895.4371337890625,0.0,2832.828857421875,0.927071750164032,1.0,0.0,3.0,1.0,0.0
18016320,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8278173804283142,0.4117253422737121,0.3739203214645386,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9308212995529176,0.5846167802810669,0.5554884672164917,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8509485125541687,0.450321614742279,0.3173969388008117,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8444498777389526,0.4394437074661255,0.4195692837238312,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6874093413352966,0.2317517101764679,1.0642701387405396,284.93017578125,284.95001220703125,302.9378662109375,297.3720397949219,299.125244140625,297.1914978027344,284.9311828613281,1.0,0.6322878003120422,0.4440613687038421,0.4440613687038421,1.0,1.0,-3.279029369354248,1.0986789464950562,2.180350542068481,0.3537640273571014,0.9081977009773254,0.9081977009773254,0.0,198.6747589111328,224.0,74791.109375,0.0,3119.8310546875,1.0,278.1502380371094,282.9299011230469,300.3784484863281,305.2505798339844,293.1499938964844,293.1499938964844,278.1499938964844,37061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390454649925232,1.0,0.0,0.0,3.7385733127594,3.738598346710205,9.326207077720028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.255859375,0.0,1642.0936279296875,1895.4371337890625,0.0,2832.79833984375,0.9259507060050964,1.0,0.0,3.0,1.0,0.0
18016380,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.816611647605896,0.4110941290855407,0.3737411499023437,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9163572192192078,0.5858949422836304,0.5570144653320312,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8398739695549011,0.4508222639560699,0.3180383145809173,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8334686756134033,0.4396709203720093,0.4201995432376861,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6767716407775879,0.2311269342899322,1.0634770393371582,284.94561767578125,284.95001220703125,302.9569702148437,297.3868408203125,299.1222839355469,297.1883544921875,284.9459533691406,1.0,0.638540506362915,0.4423636794090271,0.4423636794090271,1.0,1.0,-3.281226396560669,1.095238208770752,2.185988187789917,0.3499506413936615,0.9116159677505492,0.9116159677505492,0.0,210.3753967285156,212.0,74664.7734375,0.0,3190.181884765625,1.0,278.1499938964844,282.9437255859375,300.3821716308594,305.2414245605469,293.1499938964844,293.1499938964844,278.1499938964844,36447.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389307856559753,1.0,0.0,0.0,3.7222070693969727,3.722231864929199,9.244732268598456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.7568359375,0.0,1618.411865234375,1895.4371337890625,0.0,2831.72705078125,0.921819269657135,1.0,0.0,3.0,1.0,0.0
18016440,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.816611647605896,0.4110941290855407,0.3737411499023437,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9163572192192078,0.5858949422836304,0.5570144653320312,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8398739695549011,0.4508222639560699,0.3180383145809173,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8334686756134033,0.4396709203720093,0.4201995432376861,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6767716407775879,0.2311269342899322,1.0634770393371582,284.94561767578125,284.95001220703125,302.9569702148437,297.3868408203125,299.1222839355469,297.1883544921875,284.9459533691406,1.0,0.638540506362915,0.4423636794090271,0.4423636794090271,1.0,1.0,-3.281226396560669,1.095238208770752,2.185988187789917,0.3499506413936615,0.9116159677505492,0.9116159677505492,0.0,210.3753967285156,212.0,74664.7734375,0.0,3190.181884765625,1.0,278.1499938964844,282.9437255859375,300.3821716308594,305.2414245605469,293.1499938964844,293.1499938964844,278.1499938964844,36447.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389307856559753,1.0,0.0,0.0,3.7222070693969727,3.722231864929199,9.244732268598456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.7568359375,0.0,1618.411865234375,1895.4371337890625,0.0,2831.72705078125,0.921819269657135,1.0,0.0,3.0,1.0,0.0
18016500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8152651786804199,0.4108157157897949,0.3735333383083343,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9151856303215028,0.5866214036941528,0.5577279329299927,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8388474583625793,0.4511233568191528,0.3182756900787353,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8323778510093689,0.4398159384727478,0.4203796088695526,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6754336357116699,0.2308573126792907,1.0624569654464722,284.94793701171875,284.95001220703125,302.9662780761719,297.3941955566406,299.12115478515625,297.1876525878906,284.9480285644531,1.0,0.6389074325561523,0.4415148198604584,0.4415148198604584,1.0,1.0,-3.281113386154175,1.093051195144653,2.188062191009521,0.3478840589523315,0.912261724472046,0.912261724472046,0.0,211.6824645996093,212.0,74611.953125,0.0,3197.26318359375,1.0,278.1499938964844,282.9457702636719,300.38629150390625,305.2419128417969,293.1499938964844,293.1499938964844,278.1499938964844,36296.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388311266899109,1.0,0.0,0.0,3.718272686004639,3.718297481536865,9.225199164575316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.150390625,0.0,1612.717041015625,1895.4371337890625,0.0,2830.79638671875,0.920804500579834,1.0,0.0,3.0,1.0,0.0
18016560,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158386945724487,0.41056689620018,0.3732682764530182,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9166148900985718,0.5873598456382751,0.5583810806274414,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8397794961929321,0.4514519274234772,0.3184706568717956,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.833206295967102,0.4399861395359039,0.4204959273338318,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758411526679993,0.2306182086467743,1.0611701011657717,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.1212158203125,297.1871643066406,284.9488830566406,1.0,0.638248085975647,0.4409463703632355,0.4409463703632355,1.0,1.0,-3.2804079055786133,1.0913021564483645,2.189105749130249,0.3463621735572815,0.9124087691307068,0.9124087691307068,0.0,210.83123779296875,200.0,74564.515625,0.0,3190.949462890625,1.0,278.1499938964844,282.9468078613281,300.3909912109375,305.2432556152344,293.1499938964844,293.1499938964844,278.1499938964844,36217.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838707447052002,1.0,0.0,0.0,3.715152978897095,3.715177536010742,9.209725249093026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.8583984375,0.0,1608.5267333984375,1895.4371337890625,0.0,2829.6416015625,0.920037567615509,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201737999916077,0.4101458191871643,0.3726792633533478,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239044785499572,0.5888407826423645,0.5595647692680359,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449591994285583,0.4521671831607818,0.318804532289505,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381067514419556,0.4403928518295288,0.4206564128398895,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796054840087891,0.2302166372537613,1.0583038330078125,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1216125488281,297.18670654296875,284.94903564453125,1.0,0.6350420713424683,0.4398094117641449,0.4398094117641449,1.0,1.0,-3.2782719135284424,1.0876171588897705,2.190654754638672,0.3432966768741607,0.911928117275238,0.911928117275238,0.0,205.66311645507807,188.0,74471.8515625,0.0,3157.34423828125,1.0,278.1499938964844,282.9475402832031,300.4010925292969,305.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36145.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384070992469788,1.0,0.0,0.0,3.710054874420166,3.7100794315338135,9.184466875922226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.8115234375,0.0,1602.1214599609375,1895.4371337890625,0.0,2826.836181640625,0.9188297390937804,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201737999916077,0.4101458191871643,0.3726792633533478,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239044785499572,0.5888407826423645,0.5595647692680359,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449591994285583,0.4521671831607818,0.318804532289505,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381067514419556,0.4403928518295288,0.4206564128398895,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6796054840087891,0.2302166372537613,1.0583038330078125,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1216125488281,297.18670654296875,284.94903564453125,1.0,0.6350420713424683,0.4398094117641449,0.4398094117641449,1.0,1.0,-3.2782719135284424,1.0876171588897705,2.190654754638672,0.3432966768741607,0.911928117275238,0.911928117275238,0.0,205.66311645507807,188.0,74471.8515625,0.0,3157.34423828125,1.0,278.1499938964844,282.9475402832031,300.4010925292969,305.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36145.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384070992469788,1.0,0.0,0.0,3.710054874420166,3.7100794315338135,9.184466875922226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.8115234375,0.0,1602.1214599609375,1895.4371337890625,0.0,2826.836181640625,0.9188297390937804,1.0,0.0,3.0,1.0,0.0
18016740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277035355567932,0.4097993075847626,0.3720492124557495,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358167052268982,0.5903300046920776,0.5606348514556885,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536868095397949,0.4529507458209991,0.3190984725952148,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464479446411133,0.4408637583255768,0.4207628667354584,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.686456561088562,0.229908674955368,1.055298089981079,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1220703125,297.186767578125,284.9485168457031,1.0,0.6301460266113281,0.4386724829673767,0.4386724829673767,1.0,1.0,-3.2756688594818115,1.0837510824203491,2.191917896270752,0.3401621282100677,0.9107228517532348,0.9107228517532348,0.0,197.38677978515625,176.0,74374.1484375,0.0,3105.385986328125,1.0,278.1499938964844,282.9477844238281,300.41143798828125,305.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,36138.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380429744720459,1.0,0.0,0.0,3.704979658126831,3.70500421524048,9.159356295640464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.6884765625,0.0,1596.25537109375,1895.4371337890625,0.0,2823.4365234375,0.9176821112632751,1.0,0.0,3.0,1.0,0.0
18016800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277035355567932,0.4097993075847626,0.3720492124557495,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358167052268982,0.5903300046920776,0.5606348514556885,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536868095397949,0.4529507458209991,0.3190984725952148,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464479446411133,0.4408637583255768,0.4207628667354584,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.686456561088562,0.229908674955368,1.055298089981079,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1220703125,297.186767578125,284.9485168457031,1.0,0.6301460266113281,0.4386724829673767,0.4386724829673767,1.0,1.0,-3.2756688594818115,1.0837510824203491,2.191917896270752,0.3401621282100677,0.9107228517532348,0.9107228517532348,0.0,197.38677978515625,176.0,74374.1484375,0.0,3105.385986328125,1.0,278.1499938964844,282.9477844238281,300.41143798828125,305.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,36138.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380429744720459,1.0,0.0,0.0,3.704979658126831,3.70500421524048,9.159356295640464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.6884765625,0.0,1596.25537109375,1895.4371337890625,0.0,2823.4365234375,0.9176821112632751,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.837706983089447,0.4095058143138885,0.3714069426059723,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.95081627368927,0.5918226838111877,0.5616422891616821,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653331398963928,0.4537979364395141,0.3193880021572113,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576080203056335,0.4413779675960541,0.4208472073078155,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956798434257507,0.229678601026535,1.0523414611816406,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.12261962890625,297.1871032714844,284.9482116699219,1.0,0.6243157982826233,0.4375654458999634,0.4375654458999634,1.0,1.0,-3.27300238609314,1.0799287557601929,2.1930737495422363,0.33709317445755,0.9093917608261108,0.9093917608261108,0.0,187.40252685546875,164.0,74275.7734375,0.0,3043.83203125,1.0,278.1499938964844,282.9483337402344,300.4216003417969,305.2554016113281,293.1499938964844,293.1499938964844,278.1499938964844,36142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376269340515137,1.0,0.0,0.0,3.6996490955352783,3.699673652648926,9.133019034379686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3564453125,0.0,1590.192626953125,1895.4371337890625,0.0,2819.551513671875,0.9164902567863464,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.837706983089447,0.4095058143138885,0.3714069426059723,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.95081627368927,0.5918226838111877,0.5616422891616821,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653331398963928,0.4537979364395141,0.3193880021572113,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576080203056335,0.4413779675960541,0.4208472073078155,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956798434257507,0.229678601026535,1.0523414611816406,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.12261962890625,297.1871032714844,284.9482116699219,1.0,0.6243157982826233,0.4375654458999634,0.4375654458999634,1.0,1.0,-3.27300238609314,1.0799287557601929,2.1930737495422363,0.33709317445755,0.9093917608261108,0.9093917608261108,0.0,187.40252685546875,164.0,74275.7734375,0.0,3043.83203125,1.0,278.1499938964844,282.9483337402344,300.4216003417969,305.2554016113281,293.1499938964844,293.1499938964844,278.1499938964844,36142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376269340515137,1.0,0.0,0.0,3.6996490955352783,3.699673652648926,9.133019034379686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3564453125,0.0,1590.192626953125,1895.4371337890625,0.0,2819.551513671875,0.9164902567863464,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500354290008545,0.4092478454113006,0.3707675635814667,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.967423141002655,0.5933066606521606,0.5626110434532166,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796309232711792,0.4546940922737121,0.319688618183136,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713675141334534,0.4419188201427459,0.4209261834621429,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068445682525635,0.2295053303241729,1.049497127532959,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1230163574219,297.1876220703125,284.9481201171875,1.0,0.6180149912834167,0.43645840883255,0.43645840883255,1.0,1.0,-3.2704343795776367,1.07614004611969,2.1942944526672363,0.3340406119823456,0.908075988292694,0.908075988292694,0.0,176.583740234375,152.0,74177.9609375,0.0,2977.9306640625,1.0,278.1499938964844,282.94903564453125,300.43133544921875,305.2590026855469,293.1499938964844,293.1499938964844,278.1499938964844,36144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371776938438416,1.0,0.0,0.0,3.6942389011383057,3.694263219833374,9.106326501751028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.0146484375,0.0,1584.0430908203125,1895.4371337890625,0.0,2815.35791015625,0.9152801036834716,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500354290008545,0.4092478454113006,0.3707675635814667,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.967423141002655,0.5933066606521606,0.5626110434532166,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796309232711792,0.4546940922737121,0.319688618183136,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713675141334534,0.4419188201427459,0.4209261834621429,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068445682525635,0.2295053303241729,1.049497127532959,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1230163574219,297.1876220703125,284.9481201171875,1.0,0.6180149912834167,0.43645840883255,0.43645840883255,1.0,1.0,-3.2704343795776367,1.07614004611969,2.1942944526672363,0.3340406119823456,0.908075988292694,0.908075988292694,0.0,176.583740234375,152.0,74177.9609375,0.0,2977.9306640625,1.0,278.1499938964844,282.94903564453125,300.43133544921875,305.2590026855469,293.1499938964844,293.1499938964844,278.1499938964844,36144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371776938438416,1.0,0.0,0.0,3.6942389011383057,3.694263219833374,9.106326501751028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.0146484375,0.0,1584.0430908203125,1895.4371337890625,0.0,2815.35791015625,0.9152801036834716,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572261333465576,0.4091308414936065,0.3704510033130646,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9760240316390992,0.5940400958061218,0.5630795955657959,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878617882728577,0.4551600217819214,0.3198454678058624,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793280720710754,0.442197322845459,0.4209652841091156,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130545377731323,0.229439303278923,1.0481305122375488,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1231384277344,297.1878662109375,284.9480895996094,1.0,0.6147375702857971,0.4359048902988434,0.4359048902988434,1.0,1.0,-3.2692112922668457,1.0742663145065308,2.1949448585510254,0.3325218260288238,0.9074302911758424,0.9074302911758424,0.0,170.951904296875,152.0,74129.296875,0.0,2943.90478515625,1.0,278.1499938964844,282.94940185546875,300.4359130859375,305.26055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36145.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836942732334137,1.0,0.0,0.0,3.691529512405396,3.691553831100464,9.092973982660624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.3037109375,0.0,1580.9637451171875,1895.4371337890625,0.0,2813.1650390625,0.9146736860275269,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651349544525146,0.4090191125869751,0.3701368272304535,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9845887422561646,0.5947675704956055,0.5635403990745544,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8967924118041992,0.4556338191032409,0.3200060129165649,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880026340484619,0.4424789547920227,0.4210048913955688,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7194018363952637,0.2293823361396789,1.0467935800552368,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1235656738281,297.1881408691406,284.9481811523437,1.0,0.6114158630371094,0.4354406893253326,0.4354406893253326,1.0,1.0,-3.26802134513855,1.0726182460784912,2.1954030990600586,0.331220418214798,0.9068801999092102,0.9068801999092102,0.0,165.2534637451172,140.0,74084.546875,0.0,2909.602783203125,1.0,278.1499938964844,282.9498291015625,300.4403381347656,305.2621459960937,293.1499938964844,293.1499938964844,278.1499938964844,36141.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367063999176025,1.0,0.0,0.0,3.688955783843994,3.688980102539064,9.080299605557228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.177734375,0.0,1578.014892578125,1895.4371337890625,0.0,2810.958984375,0.9140959978103638,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8822769522666931,0.4087837338447571,0.3695240616798401,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.5967289209365845,0.5631712675094604,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9166238903999328,0.4565799832344055,0.3203464448451996,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.906588613986969,0.4430265724658966,0.4210963845252991,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323374152183533,0.2292792648077011,1.0442886352539062,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.1252746582031,297.19061279296875,284.9461975097656,1.0,0.6043052077293396,0.4345122873783111,0.4345122873783111,1.0,1.0,-3.2609009742736816,1.067583084106445,2.1933178901672363,0.3280036151409149,0.9033353328704834,0.9033353328704834,0.0,154.15933227539062,128.0,73899.59375,0.0,2835.85107421875,1.0,278.1499938964844,282.9500732421875,300.44744873046875,305.2591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36228.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362017273902893,1.0,0.0,0.0,3.6796116828918457,3.679636001586914,9.03435704913136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.603515625,0.0,1568.08447265625,1895.4371337890625,0.0,2806.2490234375,0.912047564983368,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8822769522666931,0.4087837338447571,0.3695240616798401,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.5967289209365845,0.5631712675094604,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9166238903999328,0.4565799832344055,0.3203464448451996,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.906588613986969,0.4430265724658966,0.4210963845252991,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323374152183533,0.2292792648077011,1.0442886352539062,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.1252746582031,297.19061279296875,284.9461975097656,1.0,0.6043052077293396,0.4345122873783111,0.4345122873783111,1.0,1.0,-3.2609009742736816,1.067583084106445,2.1933178901672363,0.3280036151409149,0.9033353328704834,0.9033353328704834,0.0,154.15933227539062,128.0,73899.59375,0.0,2835.85107421875,1.0,278.1499938964844,282.9500732421875,300.44744873046875,305.2591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36228.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362017273902893,1.0,0.0,0.0,3.6796116828918457,3.679636001586914,9.03435704913136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.603515625,0.0,1568.08447265625,1895.4371337890625,0.0,2806.2490234375,0.912047564983368,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.895513117313385,0.4084353744983673,0.3689767718315124,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.600547194480896,0.5389760136604309,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9332070350646972,0.457428902387619,0.3207472264766693,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9222291707992554,0.4434715509414673,0.4212621748447418,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7421832084655762,0.229114219546318,1.0422720909118652,284.9339904785156,284.95001220703125,303.087890625,297.47900390625,299.1299133300781,297.20025634765625,284.9335632324219,1.0,0.5956115126609802,0.4335838854312897,0.4335838854312897,1.0,1.0,-3.2328834533691406,1.0547845363616943,2.1780989170074463,0.321934700012207,0.8883637189865112,0.8883637189865112,0.0,145.68661499023438,116.0,73289.609375,0.0,2728.10498046875,1.0,278.1499938964844,282.9466247558594,300.4494934082031,305.2326965332031,293.1499938964844,293.1499938964844,278.45001220703125,36843.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356224894523621,1.0,0.0,0.0,3.65166974067688,3.651693820953369,8.897669658836094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.9013671875,0.0,1541.338134765625,1895.4371337890625,0.0,2800.8447265625,0.9061272740364076,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.895513117313385,0.4084353744983673,0.3689767718315124,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.600547194480896,0.5389760136604309,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9332070350646972,0.457428902387619,0.3207472264766693,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9222291707992554,0.4434715509414673,0.4212621748447418,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7421832084655762,0.229114219546318,1.0422720909118652,284.9339904785156,284.95001220703125,303.087890625,297.47900390625,299.1299133300781,297.20025634765625,284.9335632324219,1.0,0.5956115126609802,0.4335838854312897,0.4335838854312897,1.0,1.0,-3.2328834533691406,1.0547845363616943,2.1780989170074463,0.321934700012207,0.8883637189865112,0.8883637189865112,0.0,145.68661499023438,116.0,73289.609375,0.0,2728.10498046875,1.0,278.1499938964844,282.9466247558594,300.4494934082031,305.2326965332031,293.1499938964844,293.1499938964844,278.45001220703125,36843.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356224894523621,1.0,0.0,0.0,3.65166974067688,3.651693820953369,8.897669658836094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.9013671875,0.0,1541.338134765625,1895.4371337890625,0.0,2800.8447265625,0.9061272740364076,1.0,0.0,3.0,1.0,0.0
18017460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.91082102060318,0.4086524248123169,0.3687606751918793,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.607422947883606,0.5133007168769836,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9512667655944824,0.4586889743804931,0.3213136792182922,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9401641488075256,0.4442786276340484,0.4216230511665344,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7535306811332703,0.2292390167713165,1.0410726070404053,285.0002746582031,284.95001220703125,303.1004333496094,297.4835510253906,299.1460266113281,297.2265930175781,284.996826171875,1.0,0.5864652395248413,0.4329164922237396,0.4329164922237396,1.0,1.0,-3.2014291286468506,1.041392207145691,2.160037040710449,0.3156845271587372,0.962488889694214,0.962488889694214,0.0,137.14309692382812,116.0,72179.421875,0.0,2617.822998046875,1.0,278.4403991699219,283.0391540527344,300.40869140625,305.074951171875,293.1499938964844,293.1499938964844,278.45001220703125,33409.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340208530426025,1.0,0.0,0.0,3.754328012466431,3.754352569580078,9.404976140103828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.7666015625,0.0,1632.427490234375,1895.4371337890625,0.0,2785.906982421875,0.9265469312667848,1.0,0.0,3.0,1.0,0.0
18017520,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9124191999435424,0.4086484611034393,0.368755042552948,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6081196069717407,0.5108901262283325,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9529656171798706,0.4587800800800323,0.3213724493980407,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9418901205062866,0.444334477186203,0.4216658771038055,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7546678781509399,0.2292480915784835,1.0410183668136597,284.9936218261719,284.95001220703125,303.1015014648437,297.4838562011719,299.1476135253906,297.22918701171875,284.99041748046875,1.0,0.5856298804283142,0.4328584671020508,0.4328584671020508,1.0,1.0,-3.198581457138061,1.0401872396469116,2.1583943367004395,0.3151290416717529,0.9605551958084106,0.9605551958084106,0.0,136.36428833007812,134.0,72152.703125,0.0,2607.9091796875,1.0,278.44305419921875,283.0340270996094,300.41064453125,305.0810852050781,293.1499938964844,293.1499938964844,278.1499938964844,33587.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83391934633255,1.0,0.0,0.0,3.759230613708496,3.759255409240722,9.429555802853428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.328125,0.0,1639.5323486328125,1895.4371337890625,0.0,2784.960205078125,0.9277330636978148,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138761162757874,0.4077767133712768,0.3681605160236358,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150912046432495,0.5079118609428406,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.955430805683136,0.459217756986618,0.3217937648296356,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441708922386168,0.4444276690483093,0.4218917787075043,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559797763824463,0.229081928730011,1.0404956340789795,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1620483398437,297.2499389648437,284.9068298339844,1.0,0.585334062576294,0.4321330487728119,0.4321330487728119,1.0,1.0,-3.194385051727295,1.0368281602859497,2.157556772232056,0.3122183084487915,0.8702926635742188,0.8702926635742188,0.0,135.35055541992188,152.0,72530.0859375,0.0,2594.1103515625,1.0,278.1571044921875,282.9331359863281,300.46240234375,305.2110900878906,293.1499938964844,293.1499938964844,278.45001220703125,38659.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337193131446838,1.0,0.0,0.0,3.628591537475586,3.6286158561706543,8.785560225987865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.7265625,0.0,1529.263427734375,1895.4371337890625,0.0,2783.094970703125,0.9030080437660216,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138761162757874,0.4077767133712768,0.3681605160236358,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150912046432495,0.5079118609428406,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.955430805683136,0.459217756986618,0.3217937648296356,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441708922386168,0.4444276690483093,0.4218917787075043,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559797763824463,0.229081928730011,1.0404956340789795,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1620483398437,297.2499389648437,284.9068298339844,1.0,0.585334062576294,0.4321330487728119,0.4321330487728119,1.0,1.0,-3.194385051727295,1.0368281602859497,2.157556772232056,0.3122183084487915,0.8702926635742188,0.8702926635742188,0.0,135.35055541992188,152.0,72530.0859375,0.0,2594.1103515625,1.0,278.1571044921875,282.9331359863281,300.46240234375,305.2110900878906,293.1499938964844,293.1499938964844,278.45001220703125,38659.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337193131446838,1.0,0.0,0.0,3.628591537475586,3.6286158561706543,8.785560225987865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.7265625,0.0,1529.263427734375,1895.4371337890625,0.0,2783.094970703125,0.9030080437660216,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9099611043930054,0.4078772962093353,0.3680408298969269,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6176344752311707,0.5136058330535889,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519448280334472,0.4599015414714813,0.3221316039562225,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9403921365737916,0.4448453485965729,0.422141432762146,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7533093690872192,0.2291866391897201,1.040745973587036,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.16778564453125,297.2569274902344,285.0280456542969,1.0,0.5876359939575195,0.4317703545093536,0.4317703545093536,1.0,1.0,-3.202080249786377,1.03876793384552,2.1633121967315674,0.3123268485069275,0.9560465812683104,0.9560465812683104,0.0,137.22174072265625,152.0,71930.75,0.0,2619.6181640625,1.0,278.4017333984375,283.06512451171875,300.41607666015625,305.0091857910156,293.1499938964844,293.1499938964844,278.45001220703125,33976.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327736258506775,1.0,0.0,0.0,3.682338953018189,3.682362794876098,9.047753906088474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.3251953125,0.0,1554.1712646484375,1895.4371337890625,0.0,2774.280029296875,0.9128515124320984,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047942757606506,0.4081111252307892,0.3683343827724457,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6193783283233643,0.5221765637397766,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468172192573548,0.4607113897800445,0.322755366563797,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.934919536113739,0.4453831911087036,0.4227248132228851,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7495847344398499,0.2293647080659866,1.0419291257858276,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.1715087890625,297.2601928710937,285.0142517089844,1.0,0.5912919640541077,0.4314416050910949,0.4314416050910949,1.0,1.0,-3.215601921081543,1.0429359674453735,2.172666072845459,0.3134062588214874,0.9729064702987672,0.9729064702987672,0.0,140.15953063964844,170.0,72346.625,0.0,2662.780029296875,1.0,278.4429626464844,283.0508117675781,300.419921875,305.08233642578125,293.1499938964844,293.1499938964844,278.1499938964844,33152.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320980072021484,1.0,0.0,0.0,3.7538113594055176,3.753835916519165,9.402388059243094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.9755859375,0.0,1629.8486328125,1895.4371337890625,0.0,2767.984619140625,0.926526129245758,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891162276268005,0.4073355793952942,0.368208110332489,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189664006233215,0.5492051243782043,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295411705970764,0.4612542390823364,0.3235436975955963,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.91735178232193,0.445548951625824,0.423405110836029,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380424737930298,0.2291623055934906,1.0431842803955078,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1627197265625,297.2418518066406,284.92510986328125,1.0,0.6015094518661499,0.4307841658592224,0.4307841658592224,1.0,1.0,-3.2512149810791016,1.0544049739837646,2.196809768676758,0.3169227540493011,0.8973774909973145,0.8973774909973145,0.0,149.41021728515625,173.0,73696.1953125,0.0,2786.46337890625,1.0,278.1568603515625,282.9303894042969,300.48895263671875,305.29803466796875,293.1499938964844,293.1499938964844,278.45001220703125,37302.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324642777442932,1.0,0.0,0.0,3.689002990722656,3.689027547836304,9.08053209514037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.5908203125,0.0,1586.84765625,1895.4371337890625,0.0,2771.3974609375,0.9153710603713988,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891162276268005,0.4073355793952942,0.368208110332489,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189664006233215,0.5492051243782043,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295411705970764,0.4612542390823364,0.3235436975955963,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.91735178232193,0.445548951625824,0.423405110836029,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380424737930298,0.2291623055934906,1.0431842803955078,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1627197265625,297.2418518066406,284.92510986328125,1.0,0.6015094518661499,0.4307841658592224,0.4307841658592224,1.0,1.0,-3.2512149810791016,1.0544049739837646,2.196809768676758,0.3169227540493011,0.8973774909973145,0.8973774909973145,0.0,149.41021728515625,173.0,73696.1953125,0.0,2786.46337890625,1.0,278.1568603515625,282.9303894042969,300.48895263671875,305.29803466796875,293.1499938964844,293.1499938964844,278.45001220703125,37302.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324642777442932,1.0,0.0,0.0,3.689002990722656,3.689027547836304,9.08053209514037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.5908203125,0.0,1586.84765625,1895.4371337890625,0.0,2771.3974609375,0.9153710603713988,1.0,0.0,3.0,1.0,0.0
