time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779246211051941,0.4075290262699127,0.3683640658855438,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.61681067943573,0.5702122449874878,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.917153000831604,0.4626206159591675,0.3245039880275726,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.905303955078125,0.4463718235492706,0.4242302775382995,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297099232673645,0.2291717678308487,1.0440008640289309,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,299.1508483886719,297.22003173828125,285.0306396484375,1.0,0.6092276573181152,0.4301267266273498,0.4301267266273498,1.0,1.0,-3.279807806015014,1.0632156133651731,2.216592073440552,0.3196245729923248,1.0,1.0,0.0,156.93617248535156,176.0,73607.3125,0.0,2888.150146484375,1.0,278.443603515625,283.04547119140625,300.4521484375,305.1981201171875,293.1499938964844,293.1499938964844,278.1499938964844,32925.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316771388053894,1.0,0.0,0.0,3.824559211730957,3.824584484100342,9.760141210790607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.40625,0.0,1712.0838623046875,1895.4371337890625,0.0,2764.0634765625,0.9421400427818298,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779246211051941,0.4075290262699127,0.3683640658855438,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.61681067943573,0.5702122449874878,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.917153000831604,0.4626206159591675,0.3245039880275726,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.905303955078125,0.4463718235492706,0.4242302775382995,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297099232673645,0.2291717678308487,1.0440008640289309,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,299.1508483886719,297.22003173828125,285.0306396484375,1.0,0.6092276573181152,0.4301267266273498,0.4301267266273498,1.0,1.0,-3.279807806015014,1.0632156133651731,2.216592073440552,0.3196245729923248,1.0,1.0,0.0,156.93617248535156,176.0,73607.3125,0.0,2888.150146484375,1.0,278.443603515625,283.04547119140625,300.4521484375,305.1981201171875,293.1499938964844,293.1499938964844,278.1499938964844,32925.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316771388053894,1.0,0.0,0.0,3.824559211730957,3.824584484100342,9.760141210790607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.40625,0.0,1712.0838623046875,1895.4371337890625,0.0,2764.0634765625,0.9421400427818298,1.0,0.0,3.0,1.0,0.0
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756675720214844,0.4104625284671783,0.3706859350204468,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182947158813477,0.5781800150871277,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152491092681884,0.4670175909996032,0.3272542059421539,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034472703933716,0.4505276978015899,0.4276467561721802,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297680974006653,0.233245775103569,1.0588632822036743,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1592102050781,297.2342529296875,284.9230041503906,1.0,0.6164683103561401,0.4284704029560089,0.4284704029560089,1.0,1.0,-3.317455291748047,1.072783350944519,2.2446718215942383,0.3207174837589264,0.9247925877571106,0.9247925877571106,0.0,161.00418090820312,179.0,75230.75,0.0,2991.547607421875,1.0,278.1568298339844,282.9042053222656,300.516357421875,305.4259338378906,293.1499938964844,293.1499938964844,278.1499938964844,36838.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328655362129211,1.0,0.0,0.0,3.7864444255828857,3.7864699363708496,9.566574590280652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.03515625,0.0,1696.844482421875,1895.4371337890625,0.0,2775.136962890625,0.9366162419319152,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756675720214844,0.4104625284671783,0.3706859350204468,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182947158813477,0.5781800150871277,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152491092681884,0.4670175909996032,0.3272542059421539,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034472703933716,0.4505276978015899,0.4276467561721802,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297680974006653,0.233245775103569,1.0588632822036743,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1592102050781,297.2342529296875,284.9230041503906,1.0,0.6164683103561401,0.4284704029560089,0.4284704029560089,1.0,1.0,-3.317455291748047,1.072783350944519,2.2446718215942383,0.3207174837589264,0.9247925877571106,0.9247925877571106,0.0,161.00418090820312,179.0,75230.75,0.0,2991.547607421875,1.0,278.1568298339844,282.9042053222656,300.516357421875,305.4259338378906,293.1499938964844,293.1499938964844,278.1499938964844,36838.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328655362129211,1.0,0.0,0.0,3.7864444255828857,3.7864699363708496,9.566574590280652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.03515625,0.0,1696.844482421875,1895.4371337890625,0.0,2775.136962890625,0.9366162419319152,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8719347715377808,0.411742627620697,0.3721201121807098,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.6192057132720947,0.585908055305481,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9117937088012696,0.4697237908840179,0.3293869197368622,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9002614617347717,0.4529986381530761,0.4303247034549713,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7287469506263733,0.2356630265712738,1.071613907814026,284.9540100097656,284.95001220703125,303.1694641113281,297.4602966308594,299.1589660644531,297.23760986328125,284.9548034667969,1.0,0.6231026649475098,0.4268140792846679,0.4268140792846679,1.0,1.0,-3.3497533798217773,1.0801713466644287,2.2695820331573486,0.3211499750614166,0.9406788349151612,0.9406788349151612,0.0,165.4295196533203,182.0,75777.1796875,0.0,3087.163330078125,1.0,278.1501770019531,282.92266845703125,300.50750732421875,305.43560791015625,293.1499938964844,293.1499938964844,278.1499938964844,35789.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337990641593933,1.0,0.0,0.0,3.794500112533569,3.794525623321533,9.607324500393588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.658203125,0.0,1698.3194580078125,1895.4371337890625,0.0,2783.838623046875,0.9376694560050964,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8719347715377808,0.411742627620697,0.3721201121807098,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.6192057132720947,0.585908055305481,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9117937088012696,0.4697237908840179,0.3293869197368622,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9002614617347717,0.4529986381530761,0.4303247034549713,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7287469506263733,0.2356630265712738,1.071613907814026,284.9540100097656,284.95001220703125,303.1694641113281,297.4602966308594,299.1589660644531,297.23760986328125,284.9548034667969,1.0,0.6231026649475098,0.4268140792846679,0.4268140792846679,1.0,1.0,-3.3497533798217773,1.0801713466644287,2.2695820331573486,0.3211499750614166,0.9406788349151612,0.9406788349151612,0.0,165.4295196533203,182.0,75777.1796875,0.0,3087.163330078125,1.0,278.1501770019531,282.92266845703125,300.50750732421875,305.43560791015625,293.1499938964844,293.1499938964844,278.1499938964844,35789.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337990641593933,1.0,0.0,0.0,3.794500112533569,3.794525623321533,9.607324500393588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.658203125,0.0,1698.3194580078125,1895.4371337890625,0.0,2783.838623046875,0.9376694560050964,1.0,0.0,3.0,1.0,0.0
18018300,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8686050772666931,0.4121473729610443,0.3726364374160766,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9965774416923524,0.6196002960205078,0.5868737697601318,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9083752036094666,0.4707768261432647,0.3302509784698486,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8970769643783569,0.4539422690868377,0.4313879907131195,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.726870059967041,0.2365157455205917,1.0763602256774902,284.95819091796875,284.95001220703125,303.1736145019531,297.45440673828125,299.1570739746094,297.2375793457031,284.9584045410156,1.0,0.6258866786956787,0.4259859323501587,0.4259859323501587,1.0,1.0,-3.359558582305908,1.081515550613403,2.278043031692505,0.3204762637615204,0.9457800388336182,0.9457800388336182,0.0,168.2618408203125,182.0,75968.3125,0.0,3125.117431640625,1.0,278.1500549316406,282.9224853515625,300.5045166015625,305.44677734375,293.1499938964844,293.1499938964844,278.1499938964844,35577.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343179225921631,1.0,0.0,0.0,3.804653406143189,3.804678916931152,9.658807584855822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.99609375,0.0,1708.8382568359375,1895.4371337890625,0.0,2788.6767578125,0.9397395849227904,1.0,0.0,3.0,1.0,0.0
18018360,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8652665019035339,0.4124339520931244,0.37303227186203,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9936664700508118,0.620089590549469,0.5873854160308838,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9050083756446838,0.4716856181621551,0.330998420715332,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8938526511192322,0.4547472894191742,0.4323005080223083,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.724849283695221,0.2372006922960281,1.080236315727234,284.9584045410156,284.95001220703125,303.177490234375,297.447998046875,299.1546936035156,297.2372436523437,284.9584655761719,1.0,0.6283520460128784,0.4251583516597748,0.4251583516597748,1.0,1.0,-3.3671774864196777,1.082056164741516,2.285121440887451,0.3194061517715454,0.9487487077713012,0.9487487077713012,0.0,171.02037048339844,185.0,76110.890625,0.0,3158.08154296875,1.0,278.1500244140625,282.9198303222656,300.50067138671875,305.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35531.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348624110221863,1.0,0.0,0.0,3.814029455184937,3.814054965972901,9.706471928438989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.59765625,0.0,1719.76513671875,1895.4371337890625,0.0,2793.754638671875,0.9417820572853088,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593828678131104,0.4128082692623138,0.3735887706279754,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9884044528007508,0.621141254901886,0.588516354560852,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993168473243713,0.473262071609497,0.3322736024856567,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881765007972717,0.4561136364936828,0.4338311851024627,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211192846298218,0.2382582575082779,1.0862541198730469,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1487731933594,297.23553466796875,284.9561767578125,1.0,0.6326387524604797,0.4235031604766845,0.4235031604766845,1.0,1.0,-3.379823684692383,1.0821611881256104,2.2976624965667725,0.3168363571166992,0.9521122574806212,0.9521122574806212,0.0,175.98126220703125,188.0,76319.875,0.0,3215.1103515625,1.0,278.1499938964844,282.913330078125,300.4894104003906,305.4598083496094,293.1499938964844,293.1499938964844,278.1499938964844,35583.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359835743904114,1.0,0.0,0.0,3.829771280288696,3.8297970294952393,9.786760983843124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.8447265625,0.0,1739.2537841796875,1895.4371337890625,0.0,2804.213623046875,0.9453359246253968,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593828678131104,0.4128082692623138,0.3735887706279754,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9884044528007508,0.621141254901886,0.588516354560852,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993168473243713,0.473262071609497,0.3322736024856567,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881765007972717,0.4561136364936828,0.4338311851024627,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211192846298218,0.2382582575082779,1.0862541198730469,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1487731933594,297.23553466796875,284.9561767578125,1.0,0.6326387524604797,0.4235031604766845,0.4235031604766845,1.0,1.0,-3.379823684692383,1.0821611881256104,2.2976624965667725,0.3168363571166992,0.9521122574806212,0.9521122574806212,0.0,175.98126220703125,188.0,76319.875,0.0,3215.1103515625,1.0,278.1499938964844,282.913330078125,300.4894104003906,305.4598083496094,293.1499938964844,293.1499938964844,278.1499938964844,35583.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359835743904114,1.0,0.0,0.0,3.829771280288696,3.8297970294952393,9.786760983843124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.8447265625,0.0,1739.2537841796875,1895.4371337890625,0.0,2804.213623046875,0.9453359246253968,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544020652770996,0.4130266308784485,0.3739546537399292,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837685227394104,0.6221591830253601,0.5896307826042175,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945576548576355,0.4746489822864532,0.3333721458911896,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.883392333984375,0.4572781324386596,0.4351131618022918,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177844643592834,0.239039346575737,1.0907210111618042,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1414794921875,297.2326354980469,284.9534606933594,1.0,0.6362420320510864,0.4218479692935943,0.4218479692935943,1.0,1.0,-3.3898403644561768,1.0812716484069824,2.308568954467773,0.3138436079025268,0.9531532526016236,0.9531532526016236,0.0,180.3136444091797,191.0,76438.8828125,0.0,3262.908935546875,1.0,278.1499938964844,282.9075012207031,300.4737854003906,305.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,35702.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371074795722961,1.0,0.0,0.0,3.840362310409546,3.840388298034668,9.840964594332036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.7529296875,0.0,1753.1024169921875,1895.4371337890625,0.0,2814.702392578125,0.9477902054786682,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544020652770996,0.4130266308784485,0.3739546537399292,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837685227394104,0.6221591830253601,0.5896307826042175,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945576548576355,0.4746489822864532,0.3333721458911896,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.883392333984375,0.4572781324386596,0.4351131618022918,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177844643592834,0.239039346575737,1.0907210111618042,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1414794921875,297.2326354980469,284.9534606933594,1.0,0.6362420320510864,0.4218479692935943,0.4218479692935943,1.0,1.0,-3.3898403644561768,1.0812716484069824,2.308568954467773,0.3138436079025268,0.9531532526016236,0.9531532526016236,0.0,180.3136444091797,191.0,76438.8828125,0.0,3262.908935546875,1.0,278.1499938964844,282.9075012207031,300.4737854003906,305.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,35702.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371074795722961,1.0,0.0,0.0,3.840362310409546,3.840388298034668,9.840964594332036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.7529296875,0.0,1753.1024169921875,1895.4371337890625,0.0,2814.702392578125,0.9477902054786682,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500801920890808,0.4131815135478973,0.3742370307445526,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795610308647156,0.6231103539466858,0.59067302942276,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904638886451721,0.475955069065094,0.3343921601772308,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792662620544434,0.4583522975444793,0.436279147863388,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147665619850159,0.2396867722272873,1.0944167375564575,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1352233886719,297.22930908203125,284.9521484375,1.0,0.6394419074058533,0.4205840826034546,0.4205840826034546,1.0,1.0,-3.3985092639923096,1.0808955430984497,2.3176136016845703,0.3116586208343506,0.9539251327514648,0.9539251327514648,0.0,184.2272491455078,194.0,76522.3203125,0.0,3305.440185546875,1.0,278.1499938964844,282.9035339355469,300.45538330078125,305.44189453125,293.1499938964844,293.1499938964844,278.1499938964844,35789.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382113575935364,1.0,0.0,0.0,3.8476767539978014,3.847702741622925,9.878486935122055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5693359375,0.0,1762.7525634765625,1895.4371337890625,0.0,2825.008544921875,0.9494977593421936,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500801920890808,0.4131815135478973,0.3742370307445526,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795610308647156,0.6231103539466858,0.59067302942276,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904638886451721,0.475955069065094,0.3343921601772308,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792662620544434,0.4583522975444793,0.436279147863388,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147665619850159,0.2396867722272873,1.0944167375564575,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1352233886719,297.22930908203125,284.9521484375,1.0,0.6394419074058533,0.4205840826034546,0.4205840826034546,1.0,1.0,-3.3985092639923096,1.0808955430984497,2.3176136016845703,0.3116586208343506,0.9539251327514648,0.9539251327514648,0.0,184.2272491455078,194.0,76522.3203125,0.0,3305.440185546875,1.0,278.1499938964844,282.9035339355469,300.45538330078125,305.44189453125,293.1499938964844,293.1499938964844,278.1499938964844,35789.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382113575935364,1.0,0.0,0.0,3.8476767539978014,3.847702741622925,9.878486935122055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5693359375,0.0,1762.7525634765625,1895.4371337890625,0.0,2825.008544921875,0.9494977593421936,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462121486663818,0.4133008122444153,0.3744743764400482,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756308794021606,0.6239977478981018,0.5916479229927063,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868282437324524,0.4772133827209472,0.3353681266307831,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755950927734375,0.4593744277954101,0.4373804330825805,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119598388671875,0.2402597665786743,1.0976837873458862,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1285400390625,297.2257995605469,284.9512939453125,1.0,0.642392635345459,0.4193202257156372,0.4193202257156372,1.0,1.0,-3.406395435333252,1.0802472829818726,2.326148271560669,0.3093758225440979,0.9544225335121156,0.9544225335121156,0.0,187.87286376953125,197.0,76576.5078125,0.0,3344.8095703125,1.0,278.1499938964844,282.9002990722656,300.43511962890625,305.4258728027344,293.1499938964844,293.1499938964844,278.1499938964844,35854.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392946124076843,1.0,0.0,0.0,3.85299015045166,3.8530161380767822,9.905789966069278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.888671875,0.0,1769.799560546875,1895.4371337890625,0.0,2835.125732421875,0.9507378935813904,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462121486663818,0.4133008122444153,0.3744743764400482,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756308794021606,0.6239977478981018,0.5916479229927063,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868282437324524,0.4772133827209472,0.3353681266307831,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755950927734375,0.4593744277954101,0.4373804330825805,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119598388671875,0.2402597665786743,1.0976837873458862,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1285400390625,297.2257995605469,284.9512939453125,1.0,0.642392635345459,0.4193202257156372,0.4193202257156372,1.0,1.0,-3.406395435333252,1.0802472829818726,2.326148271560669,0.3093758225440979,0.9544225335121156,0.9544225335121156,0.0,187.87286376953125,197.0,76576.5078125,0.0,3344.8095703125,1.0,278.1499938964844,282.9002990722656,300.43511962890625,305.4258728027344,293.1499938964844,293.1499938964844,278.1499938964844,35854.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392946124076843,1.0,0.0,0.0,3.85299015045166,3.8530161380767822,9.905789966069278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.888671875,0.0,1769.799560546875,1895.4371337890625,0.0,2835.125732421875,0.9507378935813904,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444302678108215,0.413345992565155,0.3745759427547455,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9737634658813475,0.6244008541107178,0.592096745967865,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851660490036011,0.4778223037719726,0.3358387053012848,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739140033721924,0.4598647654056549,0.4379065632820129,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106282711029053,0.2405214458703994,1.0991721153259275,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.12506103515625,297.2240295410156,284.9510192871094,1.0,0.6437762975692749,0.4186882674694061,0.4186882674694061,1.0,1.0,-3.410046100616455,1.079809308052063,2.3302366733551025,0.3081862926483154,0.9545682072639464,0.9545682072639464,0.0,189.59678649902344,197.0,76591.8828125,0.0,3363.30517578125,1.0,278.1499938964844,282.8989562988281,300.4242248535156,305.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,35879.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398228287696838,1.0,0.0,0.0,3.8548390865325928,3.854865074157715,9.915298733176314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.7939453125,0.0,1772.2708740234375,1895.4371337890625,0.0,2840.059814453125,0.951170802116394,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8427169919013977,0.4133841097354889,0.3746696412563324,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9719300866127014,0.6247795820236206,0.5925213098526001,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8835725784301758,0.4784209728240967,0.3363009393215179,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8723018169403076,0.460344910621643,0.4384213984012604,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093244194984436,0.2407733500003814,1.1006052494049072,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.1216125488281,297.22222900390625,284.9508361816406,1.0,0.645121693611145,0.4180867075920105,0.4180867075920105,1.0,1.0,-3.413569211959839,1.0793988704681396,2.33417010307312,0.3070527017116546,0.9547103643417358,0.9547103643417358,0.0,191.28201293945312,200.0,76603.3125,0.0,3381.314697265625,1.0,278.1499938964844,282.8977355957031,300.4129943847656,305.40582275390625,293.1499938964844,293.1499938964844,278.1499938964844,35898.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403435349464417,1.0,0.0,0.0,3.856378555297852,3.8564047813415527,9.923220432028756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.9091796875,0.0,1774.323974609375,1895.4371337890625,0.0,2844.92529296875,0.9515311121940612,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394591808319092,0.4134440124034881,0.3748379051685333,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.968330979347229,0.6254539489746094,0.5932895541191101,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805447816848755,0.4795727431774139,0.3371931612491607,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692470192909241,0.4612797796726227,0.4394219815731048,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.706783652305603,0.2412478625774383,1.1033190488815308,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.1145324707031,297.21875,284.9505310058594,1.0,0.6477109789848328,0.4168835580348968,0.4168835580348968,1.0,1.0,-3.4202380180358887,1.078437566757202,2.3418004512786865,0.3047311305999756,0.9548652172088624,0.9548652172088624,0.0,194.56007385253903,203.0,76611.7734375,0.0,3416.0166015625,1.0,278.1499938964844,282.8955383300781,300.3895568847656,305.383056640625,293.1499938964844,293.1499938964844,278.1499938964844,35928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413600921630859,1.0,0.0,0.0,3.8585801124572754,3.8586061000823975,9.934552736012847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.390625,0.0,1777.2796630859375,1895.4371337890625,0.0,2854.4248046875,0.9520472288131714,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394591808319092,0.4134440124034881,0.3748379051685333,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.968330979347229,0.6254539489746094,0.5932895541191101,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805447816848755,0.4795727431774139,0.3371931612491607,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692470192909241,0.4612797796726227,0.4394219815731048,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.706783652305603,0.2412478625774383,1.1033190488815308,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.1145324707031,297.21875,284.9505310058594,1.0,0.6477109789848328,0.4168835580348968,0.4168835580348968,1.0,1.0,-3.4202380180358887,1.078437566757202,2.3418004512786865,0.3047311305999756,0.9548652172088624,0.9548652172088624,0.0,194.56007385253903,203.0,76611.7734375,0.0,3416.0166015625,1.0,278.1499938964844,282.8955383300781,300.3895568847656,305.383056640625,293.1499938964844,293.1499938964844,278.1499938964844,35928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413600921630859,1.0,0.0,0.0,3.8585801124572754,3.8586061000823975,9.934552736012847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.390625,0.0,1777.2796630859375,1895.4371337890625,0.0,2854.4248046875,0.9520472288131714,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363603949546814,0.4135010540485382,0.3749986290931701,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647557139396667,0.6260256171226501,0.5939636826515198,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776436448097229,0.4806536138057709,0.3380391597747803,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663517832756042,0.4622039496898651,0.440406858921051,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043295502662659,0.2416945397853851,1.1058958768844604,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.10723876953125,297.21533203125,284.95025634765625,1.0,0.6502142548561096,0.4156804382801056,0.4156804382801056,1.0,1.0,-3.4265427589416504,1.0773266553878784,2.349216222763061,0.3023428916931152,0.954841136932373,0.954841136932373,0.0,197.77706909179688,206.0,76606.1484375,0.0,3449.63525390625,1.0,278.1499938964844,282.8934936523437,300.3651123046875,305.3583068847656,293.1499938964844,293.1499938964844,278.1499938964844,35954.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423545956611633,1.0,0.0,0.0,3.859953403472901,3.8599796295166016,9.941625194187509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.1591796875,0.0,1779.1781005859375,1895.4371337890625,0.0,2863.721923828125,0.9523731470108032,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363603949546814,0.4135010540485382,0.3749986290931701,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647557139396667,0.6260256171226501,0.5939636826515198,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776436448097229,0.4806536138057709,0.3380391597747803,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663517832756042,0.4622039496898651,0.440406858921051,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043295502662659,0.2416945397853851,1.1058958768844604,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.10723876953125,297.21533203125,284.95025634765625,1.0,0.6502142548561096,0.4156804382801056,0.4156804382801056,1.0,1.0,-3.4265427589416504,1.0773266553878784,2.349216222763061,0.3023428916931152,0.954841136932373,0.954841136932373,0.0,197.77706909179688,206.0,76606.1484375,0.0,3449.63525390625,1.0,278.1499938964844,282.8934936523437,300.3651123046875,305.3583068847656,293.1499938964844,293.1499938964844,278.1499938964844,35954.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423545956611633,1.0,0.0,0.0,3.859953403472901,3.8599796295166016,9.941625194187509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.1591796875,0.0,1779.1781005859375,1895.4371337890625,0.0,2863.721923828125,0.9523731470108032,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333914875984192,0.4135492146015167,0.3751510679721832,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9611876606941224,0.6264998912811279,0.5945419669151306,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748403191566467,0.4816645085811615,0.3388346433639526,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635900616645813,0.4631126821041107,0.4413762390613556,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019473910331726,0.2421117275953292,1.1083325147628784,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0997619628906,297.2120056152344,284.949951171875,1.0,0.6526387929916382,0.4144891798496246,0.4144891798496246,1.0,1.0,-3.432476282119751,1.076096534729004,2.356379747390747,0.299919992685318,0.954606831073761,0.954606831073761,0.0,200.94615173339844,209.0,76585.75,0.0,3482.2099609375,1.0,278.1499938964844,282.8915710449219,300.3396301269531,305.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433244824409485,1.0,0.0,0.0,3.860466957092285,3.8604931831359854,9.94427068690129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.064453125,0.0,1779.9918212890625,1895.4371337890625,0.0,2872.791259765625,0.952503263950348,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333914875984192,0.4135492146015167,0.3751510679721832,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9611876606941224,0.6264998912811279,0.5945419669151306,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748403191566467,0.4816645085811615,0.3388346433639526,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635900616645813,0.4631126821041107,0.4413762390613556,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019473910331726,0.2421117275953292,1.1083325147628784,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0997619628906,297.2120056152344,284.949951171875,1.0,0.6526387929916382,0.4144891798496246,0.4144891798496246,1.0,1.0,-3.432476282119751,1.076096534729004,2.356379747390747,0.299919992685318,0.954606831073761,0.954606831073761,0.0,200.94615173339844,209.0,76585.75,0.0,3482.2099609375,1.0,278.1499938964844,282.8915710449219,300.3396301269531,305.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433244824409485,1.0,0.0,0.0,3.860466957092285,3.8604931831359854,9.94427068690129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.064453125,0.0,1779.9918212890625,1895.4371337890625,0.0,2872.791259765625,0.952503263950348,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305190801620483,0.4135797023773193,0.3752889633178711,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576237797737122,0.6269093751907349,0.5950535535812378,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721227049827576,0.4826307892799377,0.3395956456661224,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.860931396484375,0.4639976024627685,0.4423245787620544,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996210217475891,0.2425026148557663,1.110647201538086,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0921325683594,297.2088317871094,284.9496459960937,1.0,0.6550016403198242,0.413297951221466,0.413297951221466,1.0,1.0,-3.4380974769592285,1.0747382640838623,2.363359212875366,0.2974391281604767,0.9541685581207277,0.9541685581207277,0.0,204.0862579345703,212.0,76551.953125,0.0,3513.980224609375,1.0,278.1499938964844,282.8898010253906,300.31329345703125,305.3028869628906,293.1499938964844,293.1499938964844,278.1499938964844,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442729115486145,1.0,0.0,0.0,3.8602170944213854,3.860243082046509,9.942983751898282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.4248046875,0.0,1779.85009765625,1895.4371337890625,0.0,2881.662109375,0.9524602890014648,1.0,0.0,3.0,1.0,0.0
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305190801620483,0.4135797023773193,0.3752889633178711,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576237797737122,0.6269093751907349,0.5950535535812378,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721227049827576,0.4826307892799377,0.3395956456661224,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.860931396484375,0.4639976024627685,0.4423245787620544,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996210217475891,0.2425026148557663,1.110647201538086,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0921325683594,297.2088317871094,284.9496459960937,1.0,0.6550016403198242,0.413297951221466,0.413297951221466,1.0,1.0,-3.4380974769592285,1.0747382640838623,2.363359212875366,0.2974391281604767,0.9541685581207277,0.9541685581207277,0.0,204.0862579345703,212.0,76551.953125,0.0,3513.980224609375,1.0,278.1499938964844,282.8898010253906,300.31329345703125,305.3028869628906,293.1499938964844,293.1499938964844,278.1499938964844,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442729115486145,1.0,0.0,0.0,3.8602170944213854,3.860243082046509,9.942983751898282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.4248046875,0.0,1779.85009765625,1895.4371337890625,0.0,2881.662109375,0.9524602890014648,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291128277778625,0.4135877788066864,0.3753517270088196,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558448195457458,0.627095639705658,0.5952905416488647,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8707947134971619,0.4831018149852752,0.3399668335914612,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596354722976685,0.4644304513931274,0.4427899420261383,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984761953353882,0.2426889240741729,1.1117626428604126,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.0882873535156,297.2073059082031,284.9494934082031,1.0,0.6561635732650757,0.4127023220062256,0.4127023220062256,1.0,1.0,-3.4408059120178223,1.0740163326263428,2.3667895793914795,0.2961786687374115,0.953877091407776,0.953877091407776,0.0,205.6486053466797,212.0,76530.40625,0.0,3529.613525390625,1.0,278.1499938964844,282.888916015625,300.2998046875,305.2879943847656,293.1499938964844,293.1499938964844,278.1499938964844,36008.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447397351264954,1.0,0.0,0.0,3.859827041625977,3.8598532676696777,9.94097490547574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.2275390625,0.0,1779.4490966796875,1895.4371337890625,0.0,2886.029296875,0.9523789286613464,1.0,0.0,3.0,1.0,0.0
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277246356010437,0.413591057062149,0.3754101693630218,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9540690183639526,0.6272708177566528,0.5955162048339844,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694871664047241,0.4835661053657532,0.3403327167034149,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583605885505676,0.4648565351963043,0.4432490170001983,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973429322242737,0.2428690940141677,1.1128498315811155,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0845642089844,297.205810546875,284.94940185546875,1.0,0.6573129892349243,0.4121410548686981,0.4121410548686981,1.0,1.0,-3.4434478282928467,1.0733575820922852,2.370090246200561,0.2949960827827453,0.9535796642303468,0.9535796642303468,0.0,207.2060546875,215.0,76507.28125,0.0,3545.08154296875,1.0,278.1499938964844,282.8881225585937,300.2861633300781,305.2727355957031,293.1499938964844,293.1499938964844,278.1499938964844,36017.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452017307281494,1.0,0.0,0.0,3.859308242797852,3.8593344688415527,9.938303264789283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.7021484375,0.0,1778.877197265625,1895.4371337890625,0.0,2890.351318359375,0.95226788520813,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249958157539368,0.4135808646678924,0.3755119442939758,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.950529158115387,0.62758868932724,0.5959348082542419,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669317960739136,0.4844764769077301,0.3410502672195434,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.855868399143219,0.465685099363327,0.4441449642181396,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951074004173279,0.2432087212800979,1.1149295568466189,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0770874023437,297.2030334472656,284.9491577148437,1.0,0.6595725417137146,0.4110184907913208,0.4110184907913208,1.0,1.0,-3.448517084121704,1.0719640254974363,2.376553058624268,0.292602002620697,0.9528518319129944,0.9528518319129944,0.0,210.30615234375,218.0,76451.9453125,0.0,3575.482666015625,1.0,278.1499938964844,282.8865661621094,300.2583312988281,305.2410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846108078956604,1.0,0.0,0.0,3.857771396636963,3.857797384262085,9.930388387147104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.9814453125,0.0,1777.106689453125,1895.4371337890625,0.0,2898.832275390625,0.9519320726394652,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249958157539368,0.4135808646678924,0.3755119442939758,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.950529158115387,0.62758868932724,0.5959348082542419,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669317960739136,0.4844764769077301,0.3410502672195434,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.855868399143219,0.465685099363327,0.4441449642181396,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951074004173279,0.2432087212800979,1.1149295568466189,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0770874023437,297.2030334472656,284.9491577148437,1.0,0.6595725417137146,0.4110184907913208,0.4110184907913208,1.0,1.0,-3.448517084121704,1.0719640254974363,2.376553058624268,0.292602002620697,0.9528518319129944,0.9528518319129944,0.0,210.30615234375,218.0,76451.9453125,0.0,3575.482666015625,1.0,278.1499938964844,282.8865661621094,300.2583312988281,305.2410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846108078956604,1.0,0.0,0.0,3.857771396636963,3.857797384262085,9.930388387147104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.9814453125,0.0,1777.106689453125,1895.4371337890625,0.0,2898.832275390625,0.9519320726394652,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223198056221008,0.4135533571243286,0.3755980730056762,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470097422599792,0.6278778314590454,0.5963245630264282,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644535541534424,0.4853739440441131,0.3417574465274811,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.853446900844574,0.4664882719516754,0.4450169801712036,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929119825363159,0.2435265332460403,1.116910457611084,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06951904296875,297.20037841796875,284.9489440917969,1.0,0.661793053150177,0.4098959565162658,0.4098959565162658,1.0,1.0,-3.453371524810791,1.0704798698425293,2.3828916549682617,0.2901640236377716,0.951971471309662,0.951971471309662,0.0,213.39566040039065,221.0,76386.8671875,0.0,3605.38916015625,1.0,278.1499938964844,282.8851013183594,300.2299499511719,305.208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36048.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469963669776917,1.0,0.0,0.0,3.8556861877441406,3.855712175369263,9.919656349666184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.486328125,0.0,1774.6573486328125,1895.4371337890625,0.0,2907.146240234375,0.9514724016189576,1.0,0.0,3.0,1.0,0.0
