time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223198056221008,0.4135533571243286,0.3755980730056762,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470097422599792,0.6278778314590454,0.5963245630264282,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644535541534424,0.4853739440441131,0.3417574465274811,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.853446900844574,0.4664882719516754,0.4450169801712036,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929119825363159,0.2435265332460403,1.116910457611084,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06951904296875,297.20037841796875,284.9489440917969,1.0,0.661793053150177,0.4098959565162658,0.4098959565162658,1.0,1.0,-3.453371524810791,1.0704798698425293,2.3828916549682617,0.2901640236377716,0.951971471309662,0.951971471309662,0.0,213.39566040039065,221.0,76386.8671875,0.0,3605.38916015625,1.0,278.1499938964844,282.8851013183594,300.2299499511719,305.208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36048.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469963669776917,1.0,0.0,0.0,3.8556861877441406,3.855712175369263,9.919656349666184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.486328125,0.0,1774.6573486328125,1895.4371337890625,0.0,2907.146240234375,0.9514724016189576,1.0,0.0,3.0,1.0,0.0
18019860,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.819688618183136,0.413509339094162,0.3756690323352813,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435198307037354,0.6281434893608093,0.5966906547546387,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620535135269165,0.4862655401229858,0.3424592018127441,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.851092517375946,0.4672662019729614,0.4458649158477783,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907552480697632,0.2438224554061889,1.118791937828064,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06182861328125,297.1979064941406,284.9486999511719,1.0,0.6639770269393921,0.4087587594985962,0.4087587594985962,1.0,1.0,-3.458024740219116,1.0688698291778564,2.38915491104126,0.2876428663730621,0.9509291052818298,0.9509291052818298,0.0,216.4745483398437,224.0,76311.53125,0.0,3634.8251953125,1.0,278.1499938964844,282.8836975097656,300.2011108398437,305.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,36064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478648066520691,1.0,0.0,0.0,3.853022813796997,3.853049039840698,9.90595708572073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.1513671875,0.0,1771.496826171875,1895.4371337890625,0.0,2915.276123046875,0.9508824348449708,1.0,0.0,3.0,1.0,0.0
18019920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.819688618183136,0.413509339094162,0.3756690323352813,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435198307037354,0.6281434893608093,0.5966906547546387,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620535135269165,0.4862655401229858,0.3424592018127441,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.851092517375946,0.4672662019729614,0.4458649158477783,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907552480697632,0.2438224554061889,1.118791937828064,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06182861328125,297.1979064941406,284.9486999511719,1.0,0.6639770269393921,0.4087587594985962,0.4087587594985962,1.0,1.0,-3.458024740219116,1.0688698291778564,2.38915491104126,0.2876428663730621,0.9509291052818298,0.9509291052818298,0.0,216.4745483398437,224.0,76311.53125,0.0,3634.8251953125,1.0,278.1499938964844,282.8836975097656,300.2011108398437,305.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,36064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478648066520691,1.0,0.0,0.0,3.853022813796997,3.853049039840698,9.90595708572073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.1513671875,0.0,1771.496826171875,1895.4371337890625,0.0,2915.276123046875,0.9508824348449708,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170934915542603,0.4134504795074463,0.3757263123989105,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400672912597656,0.6283908486366272,0.5970381498336792,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597316145896912,0.4871583878993988,0.3431605100631714,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488016128540039,0.4680200815200805,0.4466898441314697,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886357665061951,0.2440971583127975,1.1205769777297974,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0540771484375,297.1955871582031,284.948486328125,1.0,0.6661275029182434,0.4076215624809265,0.4076215624809265,1.0,1.0,-3.4624948501586914,1.067179799079895,2.395314931869507,0.2850798070430755,0.9497709274291992,0.9497709274291992,0.0,219.5442352294922,227.0,76227.6328125,0.0,3663.8369140625,1.0,278.1499938964844,282.88238525390625,300.171875,305.1391906738281,293.1499938964844,293.1499938964844,278.1499938964844,36078.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487123847007751,1.0,0.0,0.0,3.84984302520752,3.8498690128326416,9.88961346592987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.3115234375,0.0,1767.6932373046875,1895.4371337890625,0.0,2923.2119140625,0.9501754641532898,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170934915542603,0.4134504795074463,0.3757263123989105,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400672912597656,0.6283908486366272,0.5970381498336792,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597316145896912,0.4871583878993988,0.3431605100631714,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488016128540039,0.4680200815200805,0.4466898441314697,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886357665061951,0.2440971583127975,1.1205769777297974,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0540771484375,297.1955871582031,284.948486328125,1.0,0.6661275029182434,0.4076215624809265,0.4076215624809265,1.0,1.0,-3.4624948501586914,1.067179799079895,2.395314931869507,0.2850798070430755,0.9497709274291992,0.9497709274291992,0.0,219.5442352294922,227.0,76227.6328125,0.0,3663.8369140625,1.0,278.1499938964844,282.88238525390625,300.171875,305.1391906738281,293.1499938964844,293.1499938964844,278.1499938964844,36078.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487123847007751,1.0,0.0,0.0,3.84984302520752,3.8498690128326416,9.88961346592987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.3115234375,0.0,1767.6932373046875,1895.4371337890625,0.0,2923.2119140625,0.9501754641532898,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158066272735596,0.4134170711040497,0.3757513463497162,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9383569359779358,0.6285103559494019,0.5972077250480652,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8585987687110901,0.487606942653656,0.3435123562812805,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.847679078578949,0.4683903753757477,0.4470959603786468,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.687590479850769,0.2442284673452377,1.1214420795440674,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0502014160156,297.1944885253906,284.94842529296875,1.0,0.6671934723854065,0.4070529639720917,0.4070529639720917,1.0,1.0,-3.4646804332733154,1.0663120746612549,2.3983683586120605,0.283785730600357,0.9491649866104126,0.9491649866104126,0.0,221.07760620117188,227.0,76183.4921875,0.0,3678.241455078125,1.0,278.1499938964844,282.8817749023437,300.1571960449219,305.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,36084.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491300344467163,1.0,0.0,0.0,3.848119020462036,3.848145008087158,9.880757261271356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.025390625,0.0,1765.6248779296875,1895.4371337890625,0.0,2927.123291015625,0.9497914910316468,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145262598991394,0.4133813679218292,0.375774085521698,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.936659574508667,0.6286274790763855,0.597374677658081,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574853539466858,0.4880574643611908,0.3438652455806732,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.84657222032547,0.4687564373016357,0.4474979043006897,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865554451942444,0.2443558275699615,1.1222891807556152,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0465087890625,297.19342041015625,284.9483947753906,1.0,0.6682533025741577,0.4065284729003906,0.4065284729003906,1.0,1.0,-3.4668354988098145,1.06554913520813,2.401286363601685,0.2826020717620849,0.9485942721366882,0.9485942721366882,0.0,222.6091766357422,230.0,76139.8828125,0.0,3692.576171875,1.0,278.1499938964844,282.8811950683594,300.1424560546875,305.1036682128906,293.1499938964844,293.1499938964844,278.1499938964844,36089.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495439291000366,1.0,0.0,0.0,3.846370697021485,3.8463966846466064,9.871782822301611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.822265625,0.0,1763.5135498046875,1895.4371337890625,0.0,2930.99951171875,0.949401319026947,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119808435440063,0.4133003354072571,0.3758106529712677,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333083033561708,0.6288538575172424,0.5977003574371338,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553202152252197,0.4889714121818542,0.3445789217948913,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.844402551651001,0.4694709777832031,0.4482848644256592,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845120787620544,0.244593933224678,1.123907208442688,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0391540527344,297.1914367675781,284.9483337402344,1.0,0.6703498363494873,0.4054795205593109,0.4054795205593109,1.0,1.0,-3.471023797988892,1.0639865398406982,2.4070372581481934,0.2802216708660126,0.9474181532859802,0.9474181532859802,0.0,225.6636199951172,233.0,76048.796875,0.0,3720.944580078125,1.0,278.1499938964844,282.8800964355469,300.1129455566406,305.0677185058594,293.1499938964844,293.1499938964844,278.1499938964844,36095.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503543734550476,1.0,0.0,0.0,3.842665672302246,3.842691421508789,9.852772109297805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.8408203125,0.0,1759.02392578125,1895.4371337890625,0.0,2938.58984375,0.9485723376274108,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119808435440063,0.4133003354072571,0.3758106529712677,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333083033561708,0.6288538575172424,0.5977003574371338,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553202152252197,0.4889714121818542,0.3445789217948913,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.844402551651001,0.4694709777832031,0.4482848644256592,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845120787620544,0.244593933224678,1.123907208442688,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0391540527344,297.1914367675781,284.9483337402344,1.0,0.6703498363494873,0.4054795205593109,0.4054795205593109,1.0,1.0,-3.471023797988892,1.0639865398406982,2.4070372581481934,0.2802216708660126,0.9474181532859802,0.9474181532859802,0.0,225.6636199951172,233.0,76048.796875,0.0,3720.944580078125,1.0,278.1499938964844,282.8800964355469,300.1129455566406,305.0677185058594,293.1499938964844,293.1499938964844,278.1499938964844,36095.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503543734550476,1.0,0.0,0.0,3.842665672302246,3.842691421508789,9.852772109297805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.8408203125,0.0,1759.02392578125,1895.4371337890625,0.0,2938.58984375,0.9485723376274108,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094466328620911,0.4132093489170074,0.3758379817008972,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300182461738586,0.6290740966796875,0.598019540309906,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532339930534363,0.4899066686630249,0.3453064262866974,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422880172729492,0.4701661467552185,0.4490532279014587,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682503879070282,0.2448132038116455,1.1254397630691528,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03179931640625,297.1896057128906,284.9482421875,1.0,0.6724214553833008,0.4044305682182312,0.4044305682182312,1.0,1.0,-3.475084066390991,1.0623676776885986,2.412716150283813,0.2778094410896301,0.946183443069458,0.946183443069458,0.0,228.71145629882807,236.0,75953.2578125,0.0,3749.024169921875,1.0,278.1499938964844,282.8790283203125,300.0834655761719,305.0315246582031,293.1499938964844,293.1499938964844,278.1499938964844,36102.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511440753936768,1.0,0.0,0.0,3.838709115982056,3.838734865188599,9.832493788053398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.201171875,0.0,1754.2301025390625,1895.4371337890625,0.0,2945.9873046875,0.9476861357688904,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094466328620911,0.4132093489170074,0.3758379817008972,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300182461738586,0.6290740966796875,0.598019540309906,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532339930534363,0.4899066686630249,0.3453064262866974,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422880172729492,0.4701661467552185,0.4490532279014587,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682503879070282,0.2448132038116455,1.1254397630691528,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03179931640625,297.1896057128906,284.9482421875,1.0,0.6724214553833008,0.4044305682182312,0.4044305682182312,1.0,1.0,-3.475084066390991,1.0623676776885986,2.412716150283813,0.2778094410896301,0.946183443069458,0.946183443069458,0.0,228.71145629882807,236.0,75953.2578125,0.0,3749.024169921875,1.0,278.1499938964844,282.8790283203125,300.0834655761719,305.0315246582031,293.1499938964844,293.1499938964844,278.1499938964844,36102.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511440753936768,1.0,0.0,0.0,3.838709115982056,3.838734865188599,9.832493788053398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.201171875,0.0,1754.2301025390625,1895.4371337890625,0.0,2945.9873046875,0.9476861357688904,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069150447845459,0.4131112694740295,0.3758587837219238,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267956018447876,0.6292920708656311,0.5983359813690186,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.851222038269043,0.4908635318279266,0.3460481166839599,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402267098426819,0.4708468616008758,0.4498077630996704,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805325150489807,0.2450179010629654,1.1269065141677856,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0244140625,297.1879272460937,284.9481811523437,1.0,0.6744745969772339,0.4033682942390442,0.4033682942390442,1.0,1.0,-3.479053497314453,1.0606682300567627,2.4183852672576904,0.2753323316574096,0.9448977708816528,0.9448977708816528,0.0,231.75587463378903,239.0,75854.09375,0.0,3776.9228515625,1.0,278.1499938964844,282.8779602050781,300.0540466308594,304.9951477050781,293.1499938964844,293.1499938964844,278.1499938964844,36108.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519160151481628,1.0,0.0,0.0,3.834543704986572,3.8345696926116943,9.8111672741652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.068359375,0.0,1749.18994140625,1895.4371337890625,0.0,2953.2197265625,0.9467528462409972,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069150447845459,0.4131112694740295,0.3758587837219238,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267956018447876,0.6292920708656311,0.5983359813690186,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.851222038269043,0.4908635318279266,0.3460481166839599,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402267098426819,0.4708468616008758,0.4498077630996704,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805325150489807,0.2450179010629654,1.1269065141677856,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0244140625,297.1879272460937,284.9481811523437,1.0,0.6744745969772339,0.4033682942390442,0.4033682942390442,1.0,1.0,-3.479053497314453,1.0606682300567627,2.4183852672576904,0.2753323316574096,0.9448977708816528,0.9448977708816528,0.0,231.75587463378903,239.0,75854.09375,0.0,3776.9228515625,1.0,278.1499938964844,282.8779602050781,300.0540466308594,304.9951477050781,293.1499938964844,293.1499938964844,278.1499938964844,36108.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519160151481628,1.0,0.0,0.0,3.834543704986572,3.8345696926116943,9.8111672741652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.068359375,0.0,1749.18994140625,1895.4371337890625,0.0,2953.2197265625,0.9467528462409972,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043814301490784,0.4129962623119354,0.3758656978607178,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236626625061036,0.629531741142273,0.5986685156822205,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493037223815918,0.4918822944164276,0.3468276858329773,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382142782211304,0.4715023934841156,0.4505400061607361,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786001324653625,0.2452081143856048,1.128306865692139,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0170593261719,297.1864013671875,284.9481201171875,1.0,0.6765123009681702,0.4023060202598572,0.4023060202598572,1.0,1.0,-3.4829647541046143,1.058935523033142,2.4240291118621826,0.2728293538093567,0.943596601486206,0.943596601486206,0.0,234.79376220703125,227.0,75752.5078125,0.0,3804.69873046875,1.0,278.1499938964844,282.876953125,300.0248718261719,304.95880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36113.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526685833930969,1.0,0.0,0.0,3.830221652984619,3.830247402191162,9.78906200543861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.68359375,0.0,1743.960693359375,1895.4371337890625,0.0,2960.271728515625,0.9457838535308838,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043814301490784,0.4129962623119354,0.3758656978607178,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236626625061036,0.629531741142273,0.5986685156822205,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493037223815918,0.4918822944164276,0.3468276858329773,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382142782211304,0.4715023934841156,0.4505400061607361,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786001324653625,0.2452081143856048,1.128306865692139,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0170593261719,297.1864013671875,284.9481201171875,1.0,0.6765123009681702,0.4023060202598572,0.4023060202598572,1.0,1.0,-3.4829647541046143,1.058935523033142,2.4240291118621826,0.2728293538093567,0.943596601486206,0.943596601486206,0.0,234.79376220703125,227.0,75752.5078125,0.0,3804.69873046875,1.0,278.1499938964844,282.876953125,300.0248718261719,304.95880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36113.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526685833930969,1.0,0.0,0.0,3.830221652984619,3.830247402191162,9.78906200543861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.68359375,0.0,1743.960693359375,1895.4371337890625,0.0,2960.271728515625,0.9457838535308838,1.0,0.0,3.0,1.0,0.0
18020700,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.805616557598114,0.412945419549942,0.3757631778717041,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9254071116447448,0.6296510696411133,0.5987199544906616,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.850848913192749,0.4923923909664154,0.3471335172653198,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396176695823669,0.4718333184719085,0.4507926702499389,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797820925712585,0.2453058958053589,1.1284669637680054,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0133056640625,297.1856689453125,284.94732666015625,1.0,0.6756280660629272,0.4017748534679413,0.4017748534679413,1.0,1.0,-3.483769416809082,1.0576645135879517,2.426104784011841,0.2714691460132599,0.9423273801803588,0.9423273801803588,0.0,233.3602600097656,227.0,75683.703125,0.0,3798.180908203125,1.0,278.1499938964844,282.8760070800781,300.0101928710937,304.9399719238281,293.1499938964844,293.1499938964844,278.1499938964844,36136.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530411124229431,1.0,0.0,0.0,3.827562093734741,3.827587842941284,9.775473017725744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.6865234375,0.0,1740.9022216796875,1895.4371337890625,0.0,2963.762451171875,0.945191502571106,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080469369888306,0.4129043519496918,0.3756160736083984,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287765026092528,0.6297908425331116,0.5987299084663391,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536439538002014,0.4929394721984863,0.3474180102348327,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8422059416770935,0.4721669554710388,0.4509923756122589,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820201277732849,0.2454134821891784,1.12839674949646,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0096740722656,297.18511962890625,284.946533203125,1.0,0.674163818359375,0.4012482762336731,0.4012482762336731,1.0,1.0,-3.484102964401245,1.0562429428100586,2.4278600215911865,0.2700293958187103,0.9407157301902772,0.9407157301902772,0.0,230.5338592529297,215.0,75602.0078125,0.0,3782.205810546875,1.0,278.1499938964844,282.87530517578125,299.99542236328125,304.9200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36173.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534022569656372,1.0,0.0,0.0,3.823962450027466,3.823988199234009,9.757095540408045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.22265625,0.0,1736.81689453125,1895.4371337890625,0.0,2967.146728515625,0.9444029927253724,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148730397224426,0.4128532111644745,0.3752656877040863,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.938443124294281,0.6301409602165222,0.5987246036529541,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616281747817993,0.4941549301147461,0.3480023443698883,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496124148368835,0.4728468358516693,0.45131516456604,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884540915489197,0.24566350877285,1.1279876232147217,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0027160644531,297.18463134765625,284.9457397460937,1.0,0.6700854897499084,0.4001950621604919,0.4001950621604919,1.0,1.0,-3.4842751026153564,1.0532267093658447,2.431048393249512,0.2670714855194092,0.9374881386756896,0.9374881386756896,0.0,222.6686248779297,203.0,75422.8046875,0.0,3735.861328125,1.0,278.1499938964844,282.87481689453125,299.9656982421875,304.8784484863281,293.1499938964844,293.1499938964844,278.1499938964844,36230.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540852069854736,1.0,0.0,0.0,3.815248250961304,3.815273761749268,9.712675819173455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.7939453125,0.0,1726.7056884765625,1895.4371337890625,0.0,2973.5478515625,0.9424839019775392,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148730397224426,0.4128532111644745,0.3752656877040863,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.938443124294281,0.6301409602165222,0.5987246036529541,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616281747817993,0.4941549301147461,0.3480023443698883,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496124148368835,0.4728468358516693,0.45131516456604,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884540915489197,0.24566350877285,1.1279876232147217,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0027160644531,297.18463134765625,284.9457397460937,1.0,0.6700854897499084,0.4001950621604919,0.4001950621604919,1.0,1.0,-3.4842751026153564,1.0532267093658447,2.431048393249512,0.2670714855194092,0.9374881386756896,0.9374881386756896,0.0,222.6686248779297,203.0,75422.8046875,0.0,3735.861328125,1.0,278.1499938964844,282.87481689453125,299.9656982421875,304.8784484863281,293.1499938964844,293.1499938964844,278.1499938964844,36230.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540852069854736,1.0,0.0,0.0,3.815248250961304,3.815273761749268,9.712675819173455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.7939453125,0.0,1726.7056884765625,1895.4371337890625,0.0,2973.5478515625,0.9424839019775392,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8237055540084839,0.4128523468971252,0.3748875260353088,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509817957878112,0.6305661797523499,0.5987201929092407,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723627328872681,0.495504081249237,0.3486302196979522,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595943450927734,0.4735551476478576,0.4515870213508606,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.697034478187561,0.2459607124328613,1.127435564994812,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9962158203125,297.184814453125,284.9456787109375,1.0,0.6650240421295166,0.3991418778896332,0.3991418778896332,1.0,1.0,-3.484233856201172,1.0501315593719482,2.434102296829224,0.2640682756900787,0.934554934501648,0.934554934501648,0.0,212.8953094482422,191.0,75237.0625,0.0,3677.63818359375,1.0,278.1499938964844,282.8750915527344,299.9363098144531,304.8363342285156,293.1499938964844,293.1499938964844,278.1499938964844,36255.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547111749649048,1.0,0.0,0.0,3.805596828460693,3.805622577667236,9.66359834819741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.6591796875,0.0,1715.2606201171875,1895.4371337890625,0.0,2979.414794921875,0.9403358697891236,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8237055540084839,0.4128523468971252,0.3748875260353088,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509817957878112,0.6305661797523499,0.5987201929092407,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723627328872681,0.495504081249237,0.3486302196979522,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595943450927734,0.4735551476478576,0.4515870213508606,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.697034478187561,0.2459607124328613,1.127435564994812,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9962158203125,297.184814453125,284.9456787109375,1.0,0.6650240421295166,0.3991418778896332,0.3991418778896332,1.0,1.0,-3.484233856201172,1.0501315593719482,2.434102296829224,0.2640682756900787,0.934554934501648,0.934554934501648,0.0,212.8953094482422,191.0,75237.0625,0.0,3677.63818359375,1.0,278.1499938964844,282.8750915527344,299.9363098144531,304.8363342285156,293.1499938964844,293.1499938964844,278.1499938964844,36255.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547111749649048,1.0,0.0,0.0,3.805596828460693,3.805622577667236,9.66359834819741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.6591796875,0.0,1715.2606201171875,1895.4371337890625,0.0,2979.414794921875,0.9403358697891236,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343145847320557,0.4128984212875366,0.3745138645172119,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652283191680908,0.631046712398529,0.5987312197685242,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855283856391907,0.4969618618488312,0.349307507276535,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719160556793213,0.4742937684059143,0.4518467485904693,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073721885681152,0.2462978661060333,1.1268783807754517,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906616210937,297.1854553222656,284.94610595703125,1.0,0.659431517124176,0.3982166647911072,0.3982166647911072,1.0,1.0,-3.4842545986175537,1.047415018081665,2.4368395805358887,0.261420726776123,0.932144582271576,0.932144582271576,0.0,202.08963012695312,179.0,75061.546875,0.0,3613.4228515625,1.0,278.1499938964844,282.875732421875,299.9078063964844,304.7955017089844,293.1499938964844,293.1499938964844,278.1499938964844,36252.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552832007408142,1.0,0.0,0.0,3.796196699142456,3.79622220993042,9.615916951588588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.7275390625,0.0,1703.95068359375,1895.4371337890625,0.0,2984.77685546875,0.9382249116897584,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343145847320557,0.4128984212875366,0.3745138645172119,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652283191680908,0.631046712398529,0.5987312197685242,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855283856391907,0.4969618618488312,0.349307507276535,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719160556793213,0.4742937684059143,0.4518467485904693,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073721885681152,0.2462978661060333,1.1268783807754517,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906616210937,297.1854553222656,284.94610595703125,1.0,0.659431517124176,0.3982166647911072,0.3982166647911072,1.0,1.0,-3.4842545986175537,1.047415018081665,2.4368395805358887,0.261420726776123,0.932144582271576,0.932144582271576,0.0,202.08963012695312,179.0,75061.546875,0.0,3613.4228515625,1.0,278.1499938964844,282.875732421875,299.9078063964844,304.7955017089844,293.1499938964844,293.1499938964844,278.1499938964844,36252.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552832007408142,1.0,0.0,0.0,3.796196699142456,3.79622220993042,9.615916951588588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.7275390625,0.0,1703.95068359375,1895.4371337890625,0.0,2984.77685546875,0.9382249116897584,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469181656837463,0.4129812717437744,0.3741546869277954,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802068471908568,0.6315690279006958,0.5987625122070312,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010283946990968,0.4985158443450928,0.3500375747680664,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865718841552734,0.4750567376613617,0.4521090984344482,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187795639038086,0.2466643005609512,1.1263610124588013,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853820800781,297.1864318847656,284.94647216796875,1.0,0.6535589694976807,0.3972914218902588,0.3972914218902588,1.0,1.0,-3.48443341255188,1.0447605848312378,2.4396727085113525,0.2587910592556,0.9300210475921632,0.9300210475921632,0.0,190.7449951171875,167.0,74895.9765625,0.0,3546.379150390625,1.0,278.1499938964844,282.8762512207031,299.88055419921875,304.75653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36240.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558083176612854,1.0,0.0,0.0,3.787412405014038,3.787437677383423,9.571465398039436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.0146484375,0.0,1693.3553466796875,1895.4371337890625,0.0,2989.69970703125,0.936244785785675,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469181656837463,0.4129812717437744,0.3741546869277954,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802068471908568,0.6315690279006958,0.5987625122070312,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010283946990968,0.4985158443450928,0.3500375747680664,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865718841552734,0.4750567376613617,0.4521090984344482,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187795639038086,0.2466643005609512,1.1263610124588013,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853820800781,297.1864318847656,284.94647216796875,1.0,0.6535589694976807,0.3972914218902588,0.3972914218902588,1.0,1.0,-3.48443341255188,1.0447605848312378,2.4396727085113525,0.2587910592556,0.9300210475921632,0.9300210475921632,0.0,190.7449951171875,167.0,74895.9765625,0.0,3546.379150390625,1.0,278.1499938964844,282.8762512207031,299.88055419921875,304.75653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36240.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558083176612854,1.0,0.0,0.0,3.787412405014038,3.787437677383423,9.571465398039436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.0146484375,0.0,1693.3553466796875,1895.4371337890625,0.0,2989.69970703125,0.936244785785675,1.0,0.0,3.0,1.0,0.0
18021300,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.854087233543396,0.4130325615406036,0.3739806115627289,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9876911044120787,0.6318420171737671,0.5987857580184937,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.909924328327179,0.4993228614330292,0.3504208028316498,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947893381118774,0.4754446148872375,0.4522426426410675,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247477769851685,0.2468547075986862,1.126118302345276,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9828186035156,297.1869812011719,284.9466247558594,1.0,0.6505663990974426,0.396828830242157,0.396828830242157,1.0,1.0,-3.4845786094665527,1.043450951576233,2.4411277770996094,0.2574785947799682,0.9290224313735962,0.9290224313735962,0.0,184.9729461669922,167.0,74816.2734375,0.0,3512.3994140625,1.0,278.1499938964844,282.87646484375,299.8673400878906,304.7376708984375,293.1499938964844,293.1499938964844,278.1499938964844,36233.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560565710067749,1.0,0.0,0.0,3.783217906951904,3.783243417739868,9.550277582093258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.8447265625,0.0,1688.306396484375,1895.4371337890625,0.0,2992.027099609375,0.935298502445221,1.0,0.0,3.0,1.0,0.0
18021360,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8615570068359375,0.4130783677101135,0.3738128542900085,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.994795560836792,0.6323363184928894,0.5989742875099182,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9196853637695312,0.500135600566864,0.3508168756961822,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.903228521347046,0.4758259356021881,0.4523816108703613,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7307732105255127,0.2470411509275436,1.1259098052978516,284.9459533691406,284.95001220703125,303.1576843261719,296.8291320800781,298.9804992675781,297.187744140625,284.9459228515625,1.0,0.6474124193191528,0.3964157104492187,0.3964157104492187,1.0,1.0,-3.482859373092652,1.0416368246078491,2.441222667694092,0.2561092972755432,0.9270536303520204,0.9270536303520204,0.0,179.33639526367188,155.0,74702.6875,0.0,3476.892822265625,1.0,278.1499938964844,282.8763427734375,299.85400390625,304.7171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36261.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562856912612915,1.0,0.0,0.0,3.777582883834839,3.777608156204224,9.521849051452592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.1943359375,0.0,1681.8206787109375,1895.4371337890625,0.0,2994.17529296875,0.9340460300445556,1.0,0.0,3.0,1.0,0.0
18021420,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8749469518661499,0.4131191074848175,0.3735412061214447,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.6339412927627563,0.5840531587600708,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9374493956565856,0.5017297267913818,0.3516735136508941,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9192741513252258,0.476540595293045,0.4527264237403869,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7414370775222778,0.2473741024732589,1.1258223056793213,284.9373474121094,284.95001220703125,303.1537475585937,296.8060607910156,298.975341796875,297.1895751953125,284.936767578125,1.0,0.6403505206108093,0.3955895006656647,0.3955895006656647,1.0,1.0,-3.468729257583618,1.0343571901321411,2.4343719482421875,0.2523470520973205,0.9169833064079284,0.9169833064079284,0.0,169.755859375,143.0,74297.5859375,0.0,3383.76416015625,1.0,278.1499938964844,282.8717041015625,299.8271789550781,304.6705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36564.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567122220993042,1.0,0.0,0.0,3.761042356491089,3.7610676288604736,9.438646770831838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6943359375,0.0,1664.6033935546875,1895.4371337890625,0.0,2998.173828125,0.930423378944397,1.0,0.0,3.0,1.0,0.0
18021480,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8749469518661499,0.4131191074848175,0.3735412061214447,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.6339412927627563,0.5840531587600708,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9374493956565856,0.5017297267913818,0.3516735136508941,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9192741513252258,0.476540595293045,0.4527264237403869,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7414370775222778,0.2473741024732589,1.1258223056793213,284.9373474121094,284.95001220703125,303.1537475585937,296.8060607910156,298.975341796875,297.1895751953125,284.936767578125,1.0,0.6403505206108093,0.3955895006656647,0.3955895006656647,1.0,1.0,-3.468729257583618,1.0343571901321411,2.4343719482421875,0.2523470520973205,0.9169833064079284,0.9169833064079284,0.0,169.755859375,143.0,74297.5859375,0.0,3383.76416015625,1.0,278.1499938964844,282.8717041015625,299.8271789550781,304.6705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36564.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567122220993042,1.0,0.0,0.0,3.761042356491089,3.7610676288604736,9.438646770831838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6943359375,0.0,1664.6033935546875,1895.4371337890625,0.0,2998.173828125,0.930423378944397,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8877692222595215,0.4130641520023346,0.3732187151908874,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.6392533779144287,0.5591475963592529,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9537412524223328,0.5032653212547302,0.352518618106842,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9352144598960876,0.4771611988544464,0.4530235826969147,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7517141699790955,0.247631549835205,1.1256070137023926,284.928466796875,284.95001220703125,303.1499938964844,296.7842102050781,298.9734191894531,297.1976318359375,284.9281921386719,1.0,0.6315301656723022,0.3947632908821106,0.3947632908821106,1.0,1.0,-3.4388744831085205,1.021723389625549,2.4171509742736816,0.2465316206216812,0.8987744450569153,0.8987744450569153,0.0,160.79672241210938,146.0,73444.0390625,0.0,3262.020751953125,1.0,278.1499938964844,282.8729858398437,299.7930603027344,304.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,37194.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568856716156006,1.0,0.0,0.0,3.7162699699401855,3.716294765472412,9.215264071826824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.4658203125,0.0,1617.2513427734375,1895.4371337890625,0.0,2999.80029296875,0.9208480715751648,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8877692222595215,0.4130641520023346,0.3732187151908874,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.6392533779144287,0.5591475963592529,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9537412524223328,0.5032653212547302,0.352518618106842,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9352144598960876,0.4771611988544464,0.4530235826969147,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7517141699790955,0.247631549835205,1.1256070137023926,284.928466796875,284.95001220703125,303.1499938964844,296.7842102050781,298.9734191894531,297.1976318359375,284.9281921386719,1.0,0.6315301656723022,0.3947632908821106,0.3947632908821106,1.0,1.0,-3.4388744831085205,1.021723389625549,2.4171509742736816,0.2465316206216812,0.8987744450569153,0.8987744450569153,0.0,160.79672241210938,146.0,73444.0390625,0.0,3262.020751953125,1.0,278.1499938964844,282.8729858398437,299.7930603027344,304.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,37194.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568856716156006,1.0,0.0,0.0,3.7162699699401855,3.716294765472412,9.215264071826824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.4658203125,0.0,1617.2513427734375,1895.4371337890625,0.0,2999.80029296875,0.9208480715751648,1.0,0.0,3.0,1.0,0.0
