time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8959227204322815,0.4131278097629547,0.37307870388031,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.6464190483093262,0.5442429184913635,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9638129472732544,0.5049605965614319,0.3535318374633789,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9452918171882628,0.4778798222541809,0.4534959197044372,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7584527134895325,0.2479571402072906,1.1261259317398071,284.9366760253906,284.95001220703125,303.14569091796875,296.7637939453125,298.9818420410156,297.21697998046875,284.93701171875,1.0,0.6270672082901001,0.3942472338676452,0.3942472338676452,1.0,1.0,-3.4231631755828857,1.0148353576660156,2.40832781791687,0.2428628951311111,0.8921865820884705,0.8921865820884705,0.0,155.6741943359375,164.0,72784.5546875,0.0,3196.070068359375,1.0,278.1499938964844,282.8861999511719,299.7575988769531,304.501708984375,293.1499938964844,293.1499938964844,278.45001220703125,37083.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567471504211426,1.0,0.0,0.0,3.672261953353882,3.672286510467529,8.998302973850514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.4912109375,0.0,1566.23046875,1895.4371337890625,0.0,2998.501220703125,0.9110785722732544,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8959227204322815,0.4131278097629547,0.37307870388031,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.6464190483093262,0.5442429184913635,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9638129472732544,0.5049605965614319,0.3535318374633789,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9452918171882628,0.4778798222541809,0.4534959197044372,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7584527134895325,0.2479571402072906,1.1261259317398071,284.9366760253906,284.95001220703125,303.14569091796875,296.7637939453125,298.9818420410156,297.21697998046875,284.93701171875,1.0,0.6270672082901001,0.3942472338676452,0.3942472338676452,1.0,1.0,-3.4231631755828857,1.0148353576660156,2.40832781791687,0.2428628951311111,0.8921865820884705,0.8921865820884705,0.0,155.6741943359375,164.0,72784.5546875,0.0,3196.070068359375,1.0,278.1499938964844,282.8861999511719,299.7575988769531,304.501708984375,293.1499938964844,293.1499938964844,278.45001220703125,37083.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567471504211426,1.0,0.0,0.0,3.672261953353882,3.672286510467529,8.998302973850514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.4912109375,0.0,1566.23046875,1895.4371337890625,0.0,2998.501220703125,0.9110785722732544,1.0,0.0,3.0,1.0,0.0
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8938761353492737,0.4139383435249328,0.3736931085586548,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.65262770652771,0.5487804412841797,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.962585151195526,0.5074372887611389,0.3551527857780456,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.943256139755249,0.4792418181896209,0.4546716511249542,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570781707763672,0.248709887266159,1.1292353868484497,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.994873046875,297.2402038574219,285.0268249511719,1.0,0.6304642558097839,0.3937311768531799,0.3937311768531799,1.0,1.0,-3.436419486999512,1.017886519432068,2.4185330867767334,0.2424712479114532,0.9967789053916932,0.9967789053916932,0.0,157.56825256347656,182.0,72335.5,0.0,3237.513916015625,1.0,278.4432983398437,282.9926147460937,299.6994934082031,304.3573608398437,293.1499938964844,293.1499938964844,278.1499938964844,32847.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555727601051331,1.0,0.0,0.0,3.802375555038452,3.802400588989258,9.647244496591156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.962890625,0.0,1684.818359375,1895.4371337890625,0.0,2987.4912109375,0.9372143745422364,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8938761353492737,0.4139383435249328,0.3736931085586548,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.65262770652771,0.5487804412841797,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.962585151195526,0.5074372887611389,0.3551527857780456,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.943256139755249,0.4792418181896209,0.4546716511249542,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570781707763672,0.248709887266159,1.1292353868484497,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.994873046875,297.2402038574219,285.0268249511719,1.0,0.6304642558097839,0.3937311768531799,0.3937311768531799,1.0,1.0,-3.436419486999512,1.017886519432068,2.4185330867767334,0.2424712479114532,0.9967789053916932,0.9967789053916932,0.0,157.56825256347656,182.0,72335.5,0.0,3237.513916015625,1.0,278.4432983398437,282.9926147460937,299.6994934082031,304.3573608398437,293.1499938964844,293.1499938964844,278.1499938964844,32847.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555727601051331,1.0,0.0,0.0,3.802375555038452,3.802400588989258,9.647244496591156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.962890625,0.0,1684.818359375,1895.4371337890625,0.0,2987.4912109375,0.9372143745422364,1.0,0.0,3.0,1.0,0.0
18021900,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8894266486167908,0.4137895107269287,0.3739506006240845,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6538893580436707,0.5572026968002319,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.958245038986206,0.5081819891929626,0.3559530973434448,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382600784301758,0.4795183837413788,0.4552700817584991,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7537428140640259,0.2488815784454345,1.1310986280441284,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.9941711425781,297.24102783203125,284.8915100097656,1.0,0.6342083215713501,0.3934731483459472,0.3934731483459472,1.0,1.0,-3.450775384902954,1.0220316648483276,2.428743839263916,0.243344634771347,0.9113364815711976,0.9113364815711976,0.0,160.70361328125,182.0,73609.875,0.0,3289.07421875,1.0,278.19415283203125,282.8362121582031,299.7502136230469,304.5945739746094,293.1499938964844,293.1499938964844,278.1499938964844,36166.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856012225151062,1.0,0.0,0.0,3.795916795730591,3.795942306518554,9.6144992767222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.232421875,0.0,1702.940185546875,1895.4371337890625,0.0,2991.611328125,0.9364534616470336,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8827165961265564,0.4134489595890045,0.3737963438034057,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6538674831390381,0.5694406032562256,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9512701034545898,0.5087476968765259,0.356459379196167,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9306025505065918,0.4796047508716583,0.455525130033493,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7487084865570068,0.2489097118377685,1.1320862770080566,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.98779296875,297.2347717285156,284.9183959960937,1.0,0.6389039754867554,0.3930340707302093,0.3930340707302093,1.0,1.0,-3.4674065113067627,1.0264430046081543,2.4409635066986084,0.2439862191677093,0.910010576248169,0.910010576248169,0.0,165.1420135498047,185.0,73683.078125,0.0,3354.08154296875,1.0,278.15655517578125,282.8534545898437,299.753173828125,304.55584716796875,293.1499938964844,293.1499938964844,278.1499938964844,37258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563590049743652,1.0,0.0,0.0,3.748060464859009,3.7480854988098153,9.373600278195228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.369140625,0.0,1654.6990966796875,1895.4371337890625,0.0,2994.862548828125,0.928359031677246,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.873821496963501,0.4133291840553283,0.3737531006336212,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523627638816833,0.5866144299507141,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419590830802916,0.5104278326034546,0.3576717674732208,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9203966856002808,0.48015296459198,0.4561499357223511,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.742027997970581,0.249059572815895,1.1336393356323242,284.9474182128906,284.95001220703125,303.1247253417969,296.71124267578125,298.97216796875,297.2197265625,284.9482421875,1.0,0.6453349590301514,0.3921558856964111,0.3921558856964111,1.0,1.0,-3.492106676101685,1.0322275161743164,2.459879159927368,0.2444859892129898,0.9200615286827089,0.9200615286827089,0.0,171.5923309326172,188.0,73952.9375,0.0,3450.84716796875,1.0,278.1499938964844,282.8747253417969,299.7347717285156,304.535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36217.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568183183670044,1.0,0.0,0.0,3.740165948867798,3.740190744400024,9.334154924545146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.3349609375,0.0,1637.4810791015625,1895.4371337890625,0.0,2999.1689453125,0.9257431030273438,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.873821496963501,0.4133291840553283,0.3737531006336212,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523627638816833,0.5866144299507141,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419590830802916,0.5104278326034546,0.3576717674732208,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9203966856002808,0.48015296459198,0.4561499357223511,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.742027997970581,0.249059572815895,1.1336393356323242,284.9474182128906,284.95001220703125,303.1247253417969,296.71124267578125,298.97216796875,297.2197265625,284.9482421875,1.0,0.6453349590301514,0.3921558856964111,0.3921558856964111,1.0,1.0,-3.492106676101685,1.0322275161743164,2.459879159927368,0.2444859892129898,0.9200615286827089,0.9200615286827089,0.0,171.5923309326172,188.0,73952.9375,0.0,3450.84716796875,1.0,278.1499938964844,282.8747253417969,299.7347717285156,304.535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36217.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568183183670044,1.0,0.0,0.0,3.740165948867798,3.740190744400024,9.334154924545146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.3349609375,0.0,1637.4810791015625,1895.4371337890625,0.0,2999.1689453125,0.9257431030273438,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8674001097679138,0.4133701026439667,0.3739325702190399,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.6503048539161682,0.5999221205711365,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9352948665618896,0.5123207569122314,0.3590815663337707,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9131361246109008,0.4808396399021148,0.4569412767887115,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.737174928188324,0.2492382824420929,1.1352088451385498,284.9588623046875,284.95001220703125,303.1151428222656,296.69647216796875,298.95758056640625,297.2071838378906,284.9591064453125,1.0,0.6507490277290344,0.3912777304649353,0.3912777304649353,1.0,1.0,-3.5128681659698486,1.0366450548171997,2.4762232303619385,0.2443405538797378,0.9306049346923828,0.9306049346923828,0.0,176.77316284179688,191.0,74274.875,0.0,3531.746337890625,1.0,278.1499938964844,282.8798217773437,299.7246398925781,304.5438232421875,293.1499938964844,293.1499938964844,278.1499938964844,35653.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573814034461975,1.0,0.0,0.0,3.753263950347901,3.753288745880127,9.399645932717248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.0556640625,0.0,1648.4532470703125,1895.4371337890625,0.0,3004.4482421875,0.9282447099685668,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8674001097679138,0.4133701026439667,0.3739325702190399,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.6503048539161682,0.5999221205711365,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9352948665618896,0.5123207569122314,0.3590815663337707,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9131361246109008,0.4808396399021148,0.4569412767887115,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.737174928188324,0.2492382824420929,1.1352088451385498,284.9588623046875,284.95001220703125,303.1151428222656,296.69647216796875,298.95758056640625,297.2071838378906,284.9591064453125,1.0,0.6507490277290344,0.3912777304649353,0.3912777304649353,1.0,1.0,-3.5128681659698486,1.0366450548171997,2.4762232303619385,0.2443405538797378,0.9306049346923828,0.9306049346923828,0.0,176.77316284179688,191.0,74274.875,0.0,3531.746337890625,1.0,278.1499938964844,282.8798217773437,299.7246398925781,304.5438232421875,293.1499938964844,293.1499938964844,278.1499938964844,35653.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573814034461975,1.0,0.0,0.0,3.753263950347901,3.753288745880127,9.399645932717248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.0556640625,0.0,1648.4532470703125,1895.4371337890625,0.0,3004.4482421875,0.9282447099685668,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621471524238586,0.413333922624588,0.3740556240081787,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478946805000305,0.6110222339630127,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300268292427064,0.5142919421195984,0.3605374097824096,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074270129203796,0.4814712405204773,0.4576924443244934,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332305312156677,0.2493993639945984,1.136622190475464,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94293212890625,297.19830322265625,284.9595642089844,1.0,0.6553854942321777,0.3899682164192199,0.3899682164192199,1.0,1.0,-3.530600309371948,1.0387523174285889,2.49184799194336,0.2425556629896164,0.9374368786811828,0.9374368786811828,0.0,181.2425079345703,194.0,74588.1796875,0.0,3601.9580078125,1.0,278.1499938964844,282.875732421875,299.7174377441406,304.557373046875,293.1499938964844,293.1499938964844,278.1499938964844,35510.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580900430679321,1.0,0.0,0.0,3.772583484649658,3.772608757019043,9.496662869423744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.3291015625,0.0,1670.083740234375,1895.4371337890625,0.0,3011.09326171875,0.9324513673782348,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621471524238586,0.413333922624588,0.3740556240081787,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478946805000305,0.6110222339630127,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300268292427064,0.5142919421195984,0.3605374097824096,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074270129203796,0.4814712405204773,0.4576924443244934,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332305312156677,0.2493993639945984,1.136622190475464,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94293212890625,297.19830322265625,284.9595642089844,1.0,0.6553854942321777,0.3899682164192199,0.3899682164192199,1.0,1.0,-3.530600309371948,1.0387523174285889,2.49184799194336,0.2425556629896164,0.9374368786811828,0.9374368786811828,0.0,181.2425079345703,194.0,74588.1796875,0.0,3601.9580078125,1.0,278.1499938964844,282.875732421875,299.7174377441406,304.557373046875,293.1499938964844,293.1499938964844,278.1499938964844,35510.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580900430679321,1.0,0.0,0.0,3.772583484649658,3.772608757019043,9.496662869423744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.3291015625,0.0,1670.083740234375,1895.4371337890625,0.0,3011.09326171875,0.9324513673782348,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8552100658416748,0.4131745100021362,0.3741345107555389,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9945145845413208,0.6459658741950989,0.6124562621116638,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9225913882255554,0.5162606835365295,0.3620525002479553,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9000815153121948,0.4819863140583038,0.458406388759613,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7279412746429443,0.2495010048151016,1.138117790222168,284.9525451660156,284.95001220703125,303.09234619140625,296.6708374023437,298.9299621582031,297.19366455078125,284.95220947265625,1.0,0.6589013934135437,0.388658732175827,0.388658732175827,1.0,1.0,-3.5368399620056152,1.0369014739990234,2.499938488006592,0.2395657002925872,0.9367976784706116,0.9367976784706116,0.0,186.6283721923828,197.0,74699.0859375,0.0,3649.893798828125,1.0,278.1499938964844,282.8673095703125,299.7086486816406,304.5608825683594,293.1499938964844,293.1499938964844,278.1499938964844,35702.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588622212409973,1.0,0.0,0.0,3.785147190093994,3.785172462463379,9.560020544086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.2861328125,0.0,1686.4786376953125,1895.4371337890625,0.0,3018.334228515625,0.9353345036506652,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8552100658416748,0.4131745100021362,0.3741345107555389,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9945145845413208,0.6459658741950989,0.6124562621116638,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9225913882255554,0.5162606835365295,0.3620525002479553,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9000815153121948,0.4819863140583038,0.458406388759613,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7279412746429443,0.2495010048151016,1.138117790222168,284.9525451660156,284.95001220703125,303.09234619140625,296.6708374023437,298.9299621582031,297.19366455078125,284.95220947265625,1.0,0.6589013934135437,0.388658732175827,0.388658732175827,1.0,1.0,-3.5368399620056152,1.0369014739990234,2.499938488006592,0.2395657002925872,0.9367976784706116,0.9367976784706116,0.0,186.6283721923828,197.0,74699.0859375,0.0,3649.893798828125,1.0,278.1499938964844,282.8673095703125,299.7086486816406,304.5608825683594,293.1499938964844,293.1499938964844,278.1499938964844,35702.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588622212409973,1.0,0.0,0.0,3.785147190093994,3.785172462463379,9.560020544086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.2861328125,0.0,1686.4786376953125,1895.4371337890625,0.0,3018.334228515625,0.9353345036506652,1.0,0.0,3.0,1.0,0.0
18022500,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.852194607257843,0.4130687117576599,0.3741306960582733,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9915526509284972,0.6455299258232117,0.6119892597198486,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9194501042366028,0.5172444581985474,0.3627985119819641,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8969376087188721,0.4822165369987488,0.4587185084819793,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7256190180778503,0.2495326697826385,1.138707160949707,284.94976806640625,284.95001220703125,303.0859069824219,296.6651916503906,298.9241943359375,297.1926574707031,284.9496154785156,1.0,0.6603231430053711,0.3880039751529693,0.3880039751529693,1.0,1.0,-3.5384597778320312,1.0354728698730469,2.5029869079589844,0.2377582192420959,0.9350804686546326,0.9350804686546326,0.0,189.00830078125,197.0,74687.65625,0.0,3668.077392578125,1.0,278.1499938964844,282.8647766113281,299.7025756835937,304.55535888671875,293.1499938964844,293.1499938964844,278.1499938964844,35848.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859233558177948,1.0,0.0,0.0,3.786332607269287,3.786357879638672,9.566009566697176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.7392578125,0.0,1689.0224609375,1895.4371337890625,0.0,3021.817138671875,0.9357050061225892,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8495716452598572,0.412967324256897,0.3741161227226257,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9889534711837769,0.6453147530555725,0.6117658019065857,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9168171882629396,0.5182440876960754,0.3635455369949341,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8942106366157532,0.4824468791484833,0.4590161144733429,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7235848307609558,0.2495635151863098,1.139233112335205,284.9486083984375,284.95001220703125,303.07916259765625,296.6598205566406,298.9194641113281,297.1922607421875,284.94854736328125,1.0,0.661619246006012,0.3875053226947784,0.3875053226947784,1.0,1.0,-3.540062427520752,1.034475803375244,2.505586624145508,0.2364062219858169,0.9338878989219666,0.9338878989219666,0.0,191.1435546875,200.0,74670.421875,0.0,3684.963134765625,1.0,278.1499938964844,282.8636474609375,299.6959533691406,304.5479736328125,293.1499938964844,293.1499938964844,278.1499938964844,35938.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595843315124512,1.0,0.0,0.0,3.786251783370972,3.786277294158936,9.565601430949755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.4970703125,0.0,1689.6298828125,1895.4371337890625,0.0,3025.106689453125,0.9357604384422302,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8451278805732727,0.4127844870090484,0.3740826249122619,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.984471321105957,0.6452207565307617,0.611702024936676,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9125987887382508,0.5202900767326355,0.3650559782981872,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8896110653877258,0.4829181730747223,0.4595975577831268,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7200962901115417,0.2496323436498642,1.140208125114441,284.9481811523437,284.95001220703125,303.0648498535156,296.64996337890625,298.9105529785156,297.1923522949219,284.9481811523437,1.0,0.6640169024467468,0.3865080177783966,0.3865080177783966,1.0,1.0,-3.5436341762542725,1.0326557159423828,2.5109784603118896,0.2337942123413086,0.93241947889328,0.93241947889328,0.0,194.9319000244141,203.0,74631.1640625,0.0,3716.773193359375,1.0,278.1499938964844,282.8628845214844,299.68267822265625,304.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36026.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602285981178284,1.0,0.0,0.0,3.784780502319336,3.7848057746887207,9.558168585499516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7431640625,0.0,1688.554443359375,1895.4371337890625,0.0,3031.149169921875,0.9355046153068542,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8451278805732727,0.4127844870090484,0.3740826249122619,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.984471321105957,0.6452207565307617,0.611702024936676,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9125987887382508,0.5202900767326355,0.3650559782981872,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8896110653877258,0.4829181730747223,0.4595975577831268,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7200962901115417,0.2496323436498642,1.140208125114441,284.9481811523437,284.95001220703125,303.0648498535156,296.64996337890625,298.9105529785156,297.1923522949219,284.9481811523437,1.0,0.6640169024467468,0.3865080177783966,0.3865080177783966,1.0,1.0,-3.5436341762542725,1.0326557159423828,2.5109784603118896,0.2337942123413086,0.93241947889328,0.93241947889328,0.0,194.9319000244141,203.0,74631.1640625,0.0,3716.773193359375,1.0,278.1499938964844,282.8628845214844,299.68267822265625,304.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36026.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602285981178284,1.0,0.0,0.0,3.784780502319336,3.7848057746887207,9.558168585499516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7431640625,0.0,1688.554443359375,1895.4371337890625,0.0,3031.149169921875,0.9355046153068542,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8413935303688049,0.4126219153404236,0.3740526437759399,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9806237816810608,0.645379900932312,0.6119309663772583,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.909323275089264,0.5223975777626038,0.3665980398654938,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8857711553573608,0.4834004938602447,0.4601727128028869,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7171106338500977,0.2497118413448333,1.1411473751068115,284.9486694335937,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.9486999511719,1.0,0.6662442684173584,0.3855107128620147,0.3855107128620147,1.0,1.0,-3.547550201416016,1.030941605567932,2.516608715057373,0.2312123030424118,0.9318073391914368,0.9318073391914368,0.0,198.2949981689453,206.0,74595.4296875,0.0,3746.929931640625,1.0,278.1499938964844,282.8628234863281,299.67047119140625,304.5169982910156,293.1499938964844,293.1499938964844,278.1499938964844,36041.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607898950576782,1.0,0.0,0.0,3.782996654510498,3.783021926879883,9.549160040478457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.173828125,0.0,1686.55078125,1895.4371337890625,0.0,3036.41357421875,0.9351203441619872,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8413935303688049,0.4126219153404236,0.3740526437759399,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9806237816810608,0.645379900932312,0.6119309663772583,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.909323275089264,0.5223975777626038,0.3665980398654938,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8857711553573608,0.4834004938602447,0.4601727128028869,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7171106338500977,0.2497118413448333,1.1411473751068115,284.9486694335937,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.9486999511719,1.0,0.6662442684173584,0.3855107128620147,0.3855107128620147,1.0,1.0,-3.547550201416016,1.030941605567932,2.516608715057373,0.2312123030424118,0.9318073391914368,0.9318073391914368,0.0,198.2949981689453,206.0,74595.4296875,0.0,3746.929931640625,1.0,278.1499938964844,282.8628234863281,299.67047119140625,304.5169982910156,293.1499938964844,293.1499938964844,278.1499938964844,36041.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607898950576782,1.0,0.0,0.0,3.782996654510498,3.783021926879883,9.549160040478457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.173828125,0.0,1686.55078125,1895.4371337890625,0.0,3036.41357421875,0.9351203441619872,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379811644554138,0.41246497631073,0.3740236759185791,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769956469535828,0.645612359046936,0.6122458577156067,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064958095550536,0.5245439410209656,0.3681637942790985,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822717666625977,0.4838836193084717,0.4607438743114471,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143190503120422,0.2497952282428741,1.142078518867493,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8937683105469,297.19403076171875,284.94940185546875,1.0,0.6684045195579529,0.3846808969974518,0.3846808969974518,1.0,1.0,-3.551584482192993,1.029749870300293,2.5218346118927,0.2291251868009567,0.9317708015441896,0.9317708015441896,0.0,201.50245666503903,209.0,74575.90625,0.0,3776.500244140625,1.0,278.1499938964844,282.8628845214844,299.6596374511719,304.5040588378906,293.1499938964844,293.1499938964844,278.1499938964844,36029.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612937927246094,1.0,0.0,0.0,3.781949758529663,3.781975030899048,9.543875876261154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.6923828125,0.0,1685.2135009765625,1895.4371337890625,0.0,3041.139892578125,0.9348814487457277,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379811644554138,0.41246497631073,0.3740236759185791,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769956469535828,0.645612359046936,0.6122458577156067,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064958095550536,0.5245439410209656,0.3681637942790985,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822717666625977,0.4838836193084717,0.4607438743114471,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143190503120422,0.2497952282428741,1.142078518867493,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8937683105469,297.19403076171875,284.94940185546875,1.0,0.6684045195579529,0.3846808969974518,0.3846808969974518,1.0,1.0,-3.551584482192993,1.029749870300293,2.5218346118927,0.2291251868009567,0.9317708015441896,0.9317708015441896,0.0,201.50245666503903,209.0,74575.90625,0.0,3776.500244140625,1.0,278.1499938964844,282.8628845214844,299.6596374511719,304.5040588378906,293.1499938964844,293.1499938964844,278.1499938964844,36029.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612937927246094,1.0,0.0,0.0,3.781949758529663,3.781975030899048,9.543875876261154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.6923828125,0.0,1685.2135009765625,1895.4371337890625,0.0,3041.139892578125,0.9348814487457277,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8347908854484558,0.41230508685112,0.3739902377128601,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9734995365142822,0.6458730101585388,0.6125974655151367,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.904000461101532,0.5267292261123657,0.3697551786899566,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8790091276168823,0.4843581318855285,0.4613049030303955,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7116390466690063,0.249876856803894,1.1429892778396606,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.8855285644531,297.1950988769531,284.9498291015625,1.0,0.6705158352851868,0.3838510811328888,0.3838510811328888,1.0,1.0,-3.5556530952453613,1.0285779237747192,2.527075290679932,0.2270486801862716,0.9319287538528442,0.9319287538528442,0.0,204.61122131347656,212.0,74567.0546875,0.0,3805.62109375,1.0,278.1499938964844,282.8627014160156,299.65045166015625,304.49365234375,293.1499938964844,293.1499938964844,278.1499938964844,36014.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861739456653595,1.0,0.0,0.0,3.7816739082336426,3.7816991806030273,9.542484349367442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4912109375,0.0,1684.767333984375,1895.4371337890625,0.0,3045.31982421875,0.9348097443580629,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8347908854484558,0.41230508685112,0.3739902377128601,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9734995365142822,0.6458730101585388,0.6125974655151367,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.904000461101532,0.5267292261123657,0.3697551786899566,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8790091276168823,0.4843581318855285,0.4613049030303955,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7116390466690063,0.249876856803894,1.1429892778396606,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.8855285644531,297.1950988769531,284.9498291015625,1.0,0.6705158352851868,0.3838510811328888,0.3838510811328888,1.0,1.0,-3.5556530952453613,1.0285779237747192,2.527075290679932,0.2270486801862716,0.9319287538528442,0.9319287538528442,0.0,204.61122131347656,212.0,74567.0546875,0.0,3805.62109375,1.0,278.1499938964844,282.8627014160156,299.65045166015625,304.49365234375,293.1499938964844,293.1499938964844,278.1499938964844,36014.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861739456653595,1.0,0.0,0.0,3.7816739082336426,3.7816991806030273,9.542484349367442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4912109375,0.0,1684.767333984375,1895.4371337890625,0.0,3045.31982421875,0.9348097443580629,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8332450985908508,0.4122232496738434,0.3739717602729797,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9717652797698976,0.6460040807723999,0.612775444984436,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9028335213661194,0.527830183506012,0.370556503534317,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8774308562278748,0.4845921397209167,0.461582213640213,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7103109359741211,0.2499164193868637,1.1434379816055298,284.949951171875,284.95001220703125,303.0060729980469,296.6236572265625,298.8813171386719,297.1956481933594,284.9499816894531,1.0,0.6715626120567322,0.3834361732006073,0.3834361732006073,1.0,1.0,-3.5576815605163574,1.0279871225357056,2.5296945571899414,0.2260064929723739,0.9320209622383118,0.9320209622383118,0.0,206.153549194336,212.0,74564.375,0.0,3820.11865234375,1.0,278.1499938964844,282.862548828125,299.6462097167969,304.48895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36007.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619483709335327,1.0,0.0,0.0,3.78166437149048,3.7816896438598633,9.54243546402722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.779296875,0.0,1684.705322265625,1895.4371337890625,0.0,3047.279541015625,0.9348031282424928,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317292928695679,0.4121392369270324,0.3739511668682098,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9700397849082948,0.6461328268051147,0.6129521131515503,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.901711106300354,0.5289376378059387,0.3713623583316803,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758857250213623,0.4848224818706512,0.4618560075759887,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089875340461731,0.2499543875455856,1.143878936767578,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8769836425781,297.1961669921875,284.9500732421875,1.0,0.6726027727127075,0.383010596036911,0.383010596036911,1.0,1.0,-3.559698820114136,1.027359962463379,2.532338857650757,0.2249297648668289,0.9321079254150392,0.9321079254150392,0.0,207.68753051757807,215.0,74562.71875,0.0,3834.552001953125,1.0,278.1499938964844,282.86236572265625,299.64227294921875,304.4846496582031,293.1499938964844,293.1499938964844,278.1499938964844,36002.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621460199356079,1.0,0.0,0.0,3.781723737716675,3.78174901008606,9.542735597278806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.326171875,0.0,1684.73681640625,1895.4371337890625,0.0,3049.13330078125,0.9348128437995912,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8287715911865234,0.4119636714458465,0.373903214931488,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9666033983230592,0.6463791131973267,0.6132968068122864,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8995538949966431,0.5311700105667114,0.3729864358901977,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8728798627853394,0.4852713048458099,0.4623924493789673,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7063615322113037,0.250025063753128,1.1447360515594482,284.9501342773437,284.95001220703125,302.9769897460937,296.61590576171875,298.8680114746094,297.1971435546875,284.9501647949219,1.0,0.6746655106544495,0.3821594417095184,0.3821594417095184,1.0,1.0,-3.5636863708496094,1.0260803699493408,2.537606000900269,0.2227598130702972,0.9322820901870728,0.9322820901870728,0.0,210.7393798828125,218.0,74562.40625,0.0,3863.249267578125,1.0,278.1499938964844,282.86199951171875,299.6353454589844,304.47723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625096082687378,1.0,0.0,0.0,3.78200888633728,3.782034158706665,9.544174872644362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.1650390625,0.0,1685.0216064453125,1895.4371337890625,0.0,3052.544189453125,0.934871792793274,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8287715911865234,0.4119636714458465,0.373903214931488,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9666033983230592,0.6463791131973267,0.6132968068122864,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8995538949966431,0.5311700105667114,0.3729864358901977,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8728798627853394,0.4852713048458099,0.4623924493789673,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7063615322113037,0.250025063753128,1.1447360515594482,284.9501342773437,284.95001220703125,302.9769897460937,296.61590576171875,298.8680114746094,297.1971435546875,284.9501647949219,1.0,0.6746655106544495,0.3821594417095184,0.3821594417095184,1.0,1.0,-3.5636863708496094,1.0260803699493408,2.537606000900269,0.2227598130702972,0.9322820901870728,0.9322820901870728,0.0,210.7393798828125,218.0,74562.40625,0.0,3863.249267578125,1.0,278.1499938964844,282.86199951171875,299.6353454589844,304.47723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625096082687378,1.0,0.0,0.0,3.78200888633728,3.782034158706665,9.544174872644362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.1650390625,0.0,1685.0216064453125,1895.4371337890625,0.0,3052.544189453125,0.934871792793274,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.825890064239502,0.411779910326004,0.3738480508327484,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9631717205047609,0.6466097831726074,0.6136283874511719,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8974869251251221,0.5334166288375854,0.3746208250522613,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699678778648376,0.4857073724269867,0.4629171192646026,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037936449050903,0.2500900626182556,1.1455678939819336,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8587951660156,297.19805908203125,284.9502258300781,1.0,0.6767120957374573,0.3813082873821258,0.3813082873821258,1.0,1.0,-3.5676162242889404,1.0247735977172852,2.542842626571656,0.2205736935138702,0.9324530959129332,0.9324530959129332,0.0,213.78428649902344,221.0,74564.515625,0.0,3891.81982421875,1.0,278.1499938964844,282.86163330078125,299.6292724609375,304.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,35991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628422021865845,1.0,0.0,0.0,3.782403230667114,3.782428503036499,9.54616439230449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.6416015625,0.0,1685.4537353515625,1895.4371337890625,0.0,3055.66357421875,0.9349569082260132,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.825890064239502,0.411779910326004,0.3738480508327484,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9631717205047609,0.6466097831726074,0.6136283874511719,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8974869251251221,0.5334166288375854,0.3746208250522613,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699678778648376,0.4857073724269867,0.4629171192646026,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037936449050903,0.2500900626182556,1.1455678939819336,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8587951660156,297.19805908203125,284.9502258300781,1.0,0.6767120957374573,0.3813082873821258,0.3813082873821258,1.0,1.0,-3.5676162242889404,1.0247735977172852,2.542842626571656,0.2205736935138702,0.9324530959129332,0.9324530959129332,0.0,213.78428649902344,221.0,74564.515625,0.0,3891.81982421875,1.0,278.1499938964844,282.86163330078125,299.6292724609375,304.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,35991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628422021865845,1.0,0.0,0.0,3.782403230667114,3.782428503036499,9.54616439230449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.6416015625,0.0,1685.4537353515625,1895.4371337890625,0.0,3055.66357421875,0.9349569082260132,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230714797973633,0.4115841090679168,0.3737821578979492,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597420692443848,0.6468123197555542,0.6139348149299622,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955067992210388,0.5356798768043518,0.3762671947479248,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671407699584961,0.4861238002777099,0.4634235501289367,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012810111045837,0.2501464784145355,1.1463613510131836,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492736816406,297.1988220214844,284.95025634765625,1.0,0.6787380576133728,0.3804762959480285,0.3804762959480285,1.0,1.0,-3.571450471878052,1.023484468460083,2.5479660034179688,0.2184236794710159,0.9326273798942566,0.9326273798942566,0.0,216.8212127685547,224.0,74569.625,0.0,3920.155517578125,1.0,278.1499938964844,282.8613586425781,299.624267578125,304.4657897949219,293.1499938964844,293.1499938964844,278.1499938964844,35988.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631371855735779,1.0,0.0,0.0,3.782900094985962,3.782925367355346,9.54867232394463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.9326171875,0.0,1686.02197265625,1895.4371337890625,0.0,3058.4306640625,0.9350664019584656,1.0,0.0,3.0,1.0,0.0
