time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230714797973633,0.4115841090679168,0.3737821578979492,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597420692443848,0.6468123197555542,0.6139348149299622,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955067992210388,0.5356798768043518,0.3762671947479248,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671407699584961,0.4861238002777099,0.4634235501289367,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012810111045837,0.2501464784145355,1.1463613510131836,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492736816406,297.1988220214844,284.95025634765625,1.0,0.6787380576133728,0.3804762959480285,0.3804762959480285,1.0,1.0,-3.571450471878052,1.023484468460083,2.5479660034179688,0.2184236794710159,0.9326273798942566,0.9326273798942566,0.0,216.8212127685547,224.0,74569.625,0.0,3920.155517578125,1.0,278.1499938964844,282.8613586425781,299.624267578125,304.4657897949219,293.1499938964844,293.1499938964844,278.1499938964844,35988.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631371855735779,1.0,0.0,0.0,3.782900094985962,3.782925367355346,9.54867232394463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.9326171875,0.0,1686.02197265625,1895.4371337890625,0.0,3058.4306640625,0.9350664019584656,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203016519546509,0.4113796651363373,0.3737087249755859,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563143253326416,0.6469938158988953,0.6142222285270691,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935990929603577,0.5379540920257568,0.3779213726520538,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643911480903625,0.4865261018276214,0.4639169871807098,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988187432289124,0.2501967847347259,1.1471282243728638,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8394775390625,297.1994934082031,284.95025634765625,1.0,0.6807494163513184,0.3796442747116089,0.3796442747116089,1.0,1.0,-3.575213432312012,1.022166132926941,2.553047180175781,0.2162585705518722,0.9327854514122008,0.9327854514122008,0.0,219.8578948974609,227.0,74575.7421875,0.0,3948.36572265625,1.0,278.1499938964844,282.861083984375,299.61993408203125,304.4615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634056448936462,1.0,0.0,0.0,3.7834198474884033,3.783445119857788,9.55129735302762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.59375,0.0,1686.628662109375,1895.4371337890625,0.0,3060.94921875,0.9351819753646852,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203016519546509,0.4113796651363373,0.3737087249755859,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563143253326416,0.6469938158988953,0.6142222285270691,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935990929603577,0.5379540920257568,0.3779213726520538,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643911480903625,0.4865261018276214,0.4639169871807098,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988187432289124,0.2501967847347259,1.1471282243728638,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8394775390625,297.1994934082031,284.95025634765625,1.0,0.6807494163513184,0.3796442747116089,0.3796442747116089,1.0,1.0,-3.575213432312012,1.022166132926941,2.553047180175781,0.2162585705518722,0.9327854514122008,0.9327854514122008,0.0,219.8578948974609,227.0,74575.7421875,0.0,3948.36572265625,1.0,278.1499938964844,282.861083984375,299.61993408203125,304.4615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634056448936462,1.0,0.0,0.0,3.7834198474884033,3.783445119857788,9.55129735302762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.59375,0.0,1686.628662109375,1895.4371337890625,0.0,3060.94921875,0.9351819753646852,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189318180084229,0.4112734198570251,0.3736684918403625,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9546020030975342,0.6470745801925659,0.6143568158149719,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926723599433899,0.5390962362289429,0.3787519335746765,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.863044023513794,0.4867208003997803,0.4641577005386352,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976059675216675,0.2502191662788391,1.147499442100525,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.83447265625,297.1997985839844,284.95025634765625,1.0,0.6817488074302673,0.379228264093399,0.379228264093399,1.0,1.0,-3.577062129974365,1.0214935541152954,2.55556869506836,0.2151688486337661,0.9328553080558776,0.9328553080558776,0.0,221.3754730224609,227.0,74579.046875,0.0,3962.4033203125,1.0,278.1499938964844,282.8609619140625,299.6180725097656,304.4597473144531,293.1499938964844,293.1499938964844,278.1499938964844,35986.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635290265083313,1.0,0.0,0.0,3.7836742401123047,3.783699750900269,9.552582014293876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.552734375,0.0,1686.9296875,1895.4371337890625,0.0,3062.1064453125,0.9352388978004456,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175705075263977,0.4111649990081787,0.3736262917518616,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.952891767024994,0.6471495032310486,0.6144859194755554,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917629718780518,0.5402414798736572,0.3795846402645111,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617151379585266,0.4869117438793182,0.4643948972225189,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964054703712463,0.2502399981021881,1.147863745689392,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8295288085937,297.2001037597656,284.9502868652344,1.0,0.6827444434165955,0.3788470923900604,0.3788470923900604,1.0,1.0,-3.5788919925689697,1.02091383934021,2.55797815322876,0.214175596833229,0.9329628944396972,0.9329628944396972,0.0,222.89279174804688,230.0,74584.1328125,0.0,3976.403076171875,1.0,278.1499938964844,282.86090087890625,299.61639404296875,304.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,35985.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636462688446045,1.0,0.0,0.0,3.783979654312134,3.784004926681519,9.55412360781338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.8466796875,0.0,1687.282470703125,1895.4371337890625,0.0,3063.206298828125,0.9353068470954896,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148667216300964,0.41093710064888,0.3735321164131164,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.949475646018982,0.6472710967063904,0.614717960357666,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899986147880554,0.5425460934638977,0.3812598288059234,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591076135635376,0.4872758984565735,0.4648527503013611,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940388679504395,0.2502743005752563,1.1485595703125,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194274902344,297.2005920410156,284.9502868652344,1.0,0.6847195625305176,0.3780847489833832,0.3780847489833832,1.0,1.0,-3.582462310791016,1.01973295211792,2.562729358673096,0.2121853679418563,0.933164358139038,0.933164358139038,0.0,225.9240264892578,233.0,74595.2890625,0.0,4004.1904296875,1.0,278.1499938964844,282.8608093261719,299.61376953125,304.4560241699219,293.1499938964844,293.1499938964844,278.1499938964844,35983.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638565540313721,1.0,0.0,0.0,3.784634351730346,3.784659624099731,9.557429621054323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.8359375,0.0,1688.0477294921875,1895.4371337890625,0.0,3065.17919921875,0.9354527592658995,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148667216300964,0.41093710064888,0.3735321164131164,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.949475646018982,0.6472710967063904,0.614717960357666,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899986147880554,0.5425460934638977,0.3812598288059234,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591076135635376,0.4872758984565735,0.4648527503013611,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940388679504395,0.2502743005752563,1.1485595703125,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194274902344,297.2005920410156,284.9502868652344,1.0,0.6847195625305176,0.3780847489833832,0.3780847489833832,1.0,1.0,-3.582462310791016,1.01973295211792,2.562729358673096,0.2121853679418563,0.933164358139038,0.933164358139038,0.0,225.9240264892578,233.0,74595.2890625,0.0,4004.1904296875,1.0,278.1499938964844,282.8608093261719,299.61376953125,304.4560241699219,293.1499938964844,293.1499938964844,278.1499938964844,35983.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638565540313721,1.0,0.0,0.0,3.784634351730346,3.784659624099731,9.557429621054323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.8359375,0.0,1688.0477294921875,1895.4371337890625,0.0,3065.17919921875,0.9354527592658995,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121795654296875,0.4107011556625366,0.3734310567378998,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460736513137816,0.6473727226257324,0.6149316430091858,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882951736450195,0.5448609590530396,0.3829421699047088,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.856566846370697,0.4876275062561035,0.4652990996837616,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917182803153992,0.2503034174442291,1.1492332220077517,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091735839844,297.2010192871094,284.9502868652344,1.0,0.686682403087616,0.3773224055767059,0.3773224055767059,1.0,1.0,-3.585968017578125,1.0185251235961914,2.5674428939819336,0.2101810127496719,0.9333404302597046,0.9333404302597046,0.0,228.95770263671875,236.0,74606.53125,0.0,4031.881103515625,1.0,278.1499938964844,282.8607177734375,299.611572265625,304.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640481233596802,1.0,0.0,0.0,3.785281658172608,3.7853071689605713,9.560700391375576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.9755859375,0.0,1688.8150634765625,1895.4371337890625,0.0,3066.975830078125,0.9355976581573486,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121795654296875,0.4107011556625366,0.3734310567378998,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460736513137816,0.6473727226257324,0.6149316430091858,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882951736450195,0.5448609590530396,0.3829421699047088,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.856566846370697,0.4876275062561035,0.4652990996837616,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917182803153992,0.2503034174442291,1.1492332220077517,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091735839844,297.2010192871094,284.9502868652344,1.0,0.686682403087616,0.3773224055767059,0.3773224055767059,1.0,1.0,-3.585968017578125,1.0185251235961914,2.5674428939819336,0.2101810127496719,0.9333404302597046,0.9333404302597046,0.0,228.95770263671875,236.0,74606.53125,0.0,4031.881103515625,1.0,278.1499938964844,282.8607177734375,299.611572265625,304.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640481233596802,1.0,0.0,0.0,3.785281658172608,3.7853071689605713,9.560700391375576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.9755859375,0.0,1688.8150634765625,1895.4371337890625,0.0,3066.975830078125,0.9355976581573486,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094979524612427,0.4104520082473755,0.3733184039592743,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426873326301576,0.6474406719207764,0.6151142120361328,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.886656641960144,0.547191858291626,0.3846356272697449,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540882468223572,0.4879584014415741,0.4657261371612549,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894420981407166,0.2503241896629333,1.1498700380325315,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983703613281,297.201416015625,284.9502258300781,1.0,0.688626766204834,0.3765148818492889,0.3765148818492889,1.0,1.0,-3.589369773864746,1.017141342163086,2.57222843170166,0.2080211639404297,0.9334211349487304,0.9334211349487304,0.0,231.98873901367188,239.0,74614.9921875,0.0,4059.335205078125,1.0,278.1499938964844,282.86065673828125,299.6099853515625,304.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35985.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642128109931946,1.0,0.0,0.0,3.7857589721679688,3.7857842445373535,9.563110552335274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8583984375,0.0,1689.40380859375,1895.4371337890625,0.0,3068.52099609375,0.9357061386108398,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094979524612427,0.4104520082473755,0.3733184039592743,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426873326301576,0.6474406719207764,0.6151142120361328,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.886656641960144,0.547191858291626,0.3846356272697449,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540882468223572,0.4879584014415741,0.4657261371612549,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894420981407166,0.2503241896629333,1.1498700380325315,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983703613281,297.201416015625,284.9502258300781,1.0,0.688626766204834,0.3765148818492889,0.3765148818492889,1.0,1.0,-3.589369773864746,1.017141342163086,2.57222843170166,0.2080211639404297,0.9334211349487304,0.9334211349487304,0.0,231.98873901367188,239.0,74614.9921875,0.0,4059.335205078125,1.0,278.1499938964844,282.86065673828125,299.6099853515625,304.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35985.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642128109931946,1.0,0.0,0.0,3.7857589721679688,3.7857842445373535,9.563110552335274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8583984375,0.0,1689.40380859375,1895.4371337890625,0.0,3068.52099609375,0.9357061386108398,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068109154701233,0.4101928174495697,0.3731968998908996,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393234848976136,0.6474825143814087,0.615272581577301,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850767612457275,0.5495355725288391,0.3863379955291748,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516696095466614,0.4882733821868896,0.4661384522914886,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872097253799438,0.2503387331962585,1.1504795551300049,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7873840332031,297.20172119140625,284.9501647949219,1.0,0.690556526184082,0.3757073581218719,0.3757073581218719,1.0,1.0,-3.59269118309021,1.0157207250595093,2.5769705772399902,0.2058404088020324,0.9334725737571716,0.9334725737571716,0.0,235.0204315185547,242.0,74622.4375,0.0,4086.6337890625,1.0,278.1499938964844,282.86065673828125,299.6088562011719,304.452392578125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643566966056824,1.0,0.0,0.0,3.786126375198364,3.786151647567749,9.564967058395268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.6982421875,0.0,1689.864501953125,1895.4371337890625,0.0,3069.87109375,0.935790479183197,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068109154701233,0.4101928174495697,0.3731968998908996,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393234848976136,0.6474825143814087,0.615272581577301,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850767612457275,0.5495355725288391,0.3863379955291748,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516696095466614,0.4882733821868896,0.4661384522914886,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872097253799438,0.2503387331962585,1.1504795551300049,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7873840332031,297.20172119140625,284.9501647949219,1.0,0.690556526184082,0.3757073581218719,0.3757073581218719,1.0,1.0,-3.59269118309021,1.0157207250595093,2.5769705772399902,0.2058404088020324,0.9334725737571716,0.9334725737571716,0.0,235.0204315185547,242.0,74622.4375,0.0,4086.6337890625,1.0,278.1499938964844,282.86065673828125,299.6088562011719,304.452392578125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643566966056824,1.0,0.0,0.0,3.786126375198364,3.786151647567749,9.564967058395268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.6982421875,0.0,1689.864501953125,1895.4371337890625,0.0,3069.87109375,0.935790479183197,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.805462121963501,0.4100600481033325,0.3731334209442138,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9376522898674012,0.6474952101707458,0.6153441071510315,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8843075037002563,0.5507115721702576,0.3871920108795166,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8504822850227356,0.4884259104728699,0.4663400053977966,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6861099600791931,0.2503441274166107,1.1507762670516968,284.9501342773437,284.95001220703125,302.7736511230469,296.6009521484375,298.78179931640625,297.2018737792969,284.9501342773437,1.0,0.6915166974067688,0.3753036260604858,0.3753036260604858,1.0,1.0,-3.594326972961426,1.0149997472763062,2.57932710647583,0.2047443836927414,0.9334916472434998,0.9334916472434998,0.0,236.53700256347656,242.0,74625.8984375,0.0,4100.2412109375,1.0,278.1499938964844,282.8606872558594,299.6083984375,304.4521179199219,293.1499938964844,293.1499938964844,278.1499938964844,35989.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644222617149353,1.0,0.0,0.0,3.786279678344727,3.7863049507141113,9.565741265760153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.1123046875,0.0,1690.058349609375,1895.4371337890625,0.0,3070.486083984375,0.9358258843421936,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8041180968284607,0.4099255502223968,0.3730683326721191,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9359903931617736,0.6475030779838562,0.6154111623764038,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8835521936416626,0.5518901348114014,0.3880478143692016,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8493099808692932,0.4885755777359009,0.4665388464927673,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6850215792655945,0.2503484487533569,1.151068091392517,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7763061523437,297.2020263671875,284.9501342773437,1.0,0.6924740672111511,0.3749230504035949,0.3749230504035949,1.0,1.0,-3.5959486961364746,1.0143405199050903,2.581608295440674,0.2037123292684555,0.9335362911224364,0.9335362911224364,0.0,238.0535125732422,245.0,74630.375,0.0,4113.822265625,1.0,278.1499938964844,282.8607482910156,299.6080627441406,304.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,35990.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644841909408569,1.0,0.0,0.0,3.7864506244659424,3.786475896835327,9.566605285726837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.7158203125,0.0,1690.265380859375,1895.4371337890625,0.0,3071.066650390625,0.9358648657798768,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014617562294006,0.4096462726593017,0.3729290664196014,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326910376548768,0.6474909782409668,0.6155194044113159,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820865154266357,0.5542606711387634,0.3897687494754791,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8470054268836975,0.4888584315776825,0.4669211804866791,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828768253326416,0.250351071357727,1.1516247987747192,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7650756835937,297.2023010253906,284.9501342773437,1.0,0.6943744421005249,0.3741618990898132,0.3741618990898132,1.0,1.0,-3.599112272262573,1.013000249862671,2.5861120223999023,0.2016422301530838,0.9336110949516296,0.9336110949516296,0.0,241.0834808349609,248.0,74639.140625,0.0,4140.7880859375,1.0,278.1499938964844,282.86090087890625,299.6077880859375,304.4521484375,293.1499938964844,293.1499938964844,278.1499938964844,35990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645906448364258,1.0,0.0,0.0,3.786767959594727,3.7867932319641113,9.568209407007089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.041015625,0.0,1690.6490478515625,1895.4371337890625,0.0,3072.065185546875,0.935936689376831,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014617562294006,0.4096462726593017,0.3729290664196014,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326910376548768,0.6474909782409668,0.6155194044113159,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820865154266357,0.5542606711387634,0.3897687494754791,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8470054268836975,0.4888584315776825,0.4669211804866791,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828768253326416,0.250351071357727,1.1516247987747192,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7650756835937,297.2023010253906,284.9501342773437,1.0,0.6943744421005249,0.3741618990898132,0.3741618990898132,1.0,1.0,-3.599112272262573,1.013000249862671,2.5861120223999023,0.2016422301530838,0.9336110949516296,0.9336110949516296,0.0,241.0834808349609,248.0,74639.140625,0.0,4140.7880859375,1.0,278.1499938964844,282.86090087890625,299.6077880859375,304.4521484375,293.1499938964844,293.1499938964844,278.1499938964844,35990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645906448364258,1.0,0.0,0.0,3.786767959594727,3.7867932319641113,9.568209407007089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.041015625,0.0,1690.6490478515625,1895.4371337890625,0.0,3072.065185546875,0.935936689376831,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988458871841431,0.4093539714813232,0.3727783560752868,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294273853302002,0.6474429368972778,0.6155942678451538,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806756734848022,0.5566471219062805,0.3915008008480072,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.844750702381134,0.4891203045845032,0.4672839939594269,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807727217674255,0.2503462731838226,1.1521488428115845,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7536926269531,297.2025146484375,284.9501037597656,1.0,0.6962568759918213,0.3734007477760315,0.3734007477760315,1.0,1.0,-3.602172374725342,1.0116209983825684,2.590551376342773,0.1995539963245391,0.933643877506256,0.933643877506256,0.0,244.1118621826172,251.0,74646.609375,0.0,4167.51611328125,1.0,278.1499938964844,282.861083984375,299.6078796386719,304.45263671875,293.1499938964844,293.1499938964844,278.1499938964844,35992.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646769523620605,1.0,0.0,0.0,3.7869889736175537,3.7870142459869385,9.569325811753515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.26953125,0.0,1690.9248046875,1895.4371337890625,0.0,3072.875,0.9359872341156006,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988458871841431,0.4093539714813232,0.3727783560752868,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294273853302002,0.6474429368972778,0.6155942678451538,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806756734848022,0.5566471219062805,0.3915008008480072,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.844750702381134,0.4891203045845032,0.4672839939594269,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807727217674255,0.2503462731838226,1.1521488428115845,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7536926269531,297.2025146484375,284.9501037597656,1.0,0.6962568759918213,0.3734007477760315,0.3734007477760315,1.0,1.0,-3.602172374725342,1.0116209983825684,2.590551376342773,0.1995539963245391,0.933643877506256,0.933643877506256,0.0,244.1118621826172,251.0,74646.609375,0.0,4167.51611328125,1.0,278.1499938964844,282.861083984375,299.6078796386719,304.45263671875,293.1499938964844,293.1499938964844,278.1499938964844,35992.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646769523620605,1.0,0.0,0.0,3.7869889736175537,3.7870142459869385,9.569325811753515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.26953125,0.0,1690.9248046875,1895.4371337890625,0.0,3072.875,0.9359872341156006,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7962706089019775,0.4090514183044433,0.3726186752319336,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9262083172798156,0.6473665833473206,0.6156429648399353,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.879314661026001,0.5590458512306213,0.3932415246963501,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8425443768501282,0.4893658459186554,0.4676316976547241,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6787092089653015,0.2503358721733093,1.1526484489440918,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7421569824219,297.20269775390625,284.9500732421875,1.0,0.6981249451637268,0.3726475834846496,0.3726475834846496,1.0,1.0,-3.605152368545532,1.0102344751358032,2.5949180126190186,0.1974745690822601,0.9336543083190918,0.9336543083190918,0.0,247.1410675048828,254.0,74653.3203125,0.0,4194.08056640625,1.0,278.1499938964844,282.861328125,299.6081848144531,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,35994.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647485375404358,1.0,0.0,0.0,3.787137269973755,3.787162780761719,9.570076144882478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4462890625,0.0,1691.1162109375,1895.4371337890625,0.0,3073.546630859375,0.9360217452049256,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7962706089019775,0.4090514183044433,0.3726186752319336,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9262083172798156,0.6473665833473206,0.6156429648399353,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.879314661026001,0.5590458512306213,0.3932415246963501,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8425443768501282,0.4893658459186554,0.4676316976547241,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6787092089653015,0.2503358721733093,1.1526484489440918,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7421569824219,297.20269775390625,284.9500732421875,1.0,0.6981249451637268,0.3726475834846496,0.3726475834846496,1.0,1.0,-3.605152368545532,1.0102344751358032,2.5949180126190186,0.1974745690822601,0.9336543083190918,0.9336543083190918,0.0,247.1410675048828,254.0,74653.3203125,0.0,4194.08056640625,1.0,278.1499938964844,282.861328125,299.6081848144531,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,35994.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647485375404358,1.0,0.0,0.0,3.787137269973755,3.787162780761719,9.570076144882478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4462890625,0.0,1691.1162109375,1895.4371337890625,0.0,3073.546630859375,0.9360217452049256,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937355041503906,0.4087375998497009,0.3724491000175476,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230396747589112,0.6472585797309875,0.6156622767448425,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780026435852051,0.5614574551582336,0.3949912488460541,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403835892677307,0.4895932674407959,0.4679625332355499,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.676685631275177,0.2503194510936737,1.153121829032898,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73046875,297.202880859375,284.9500427246094,1.0,0.699977695941925,0.3718944191932678,0.3718944191932678,1.0,1.0,-3.608044147491455,1.008814811706543,2.599229335784912,0.1953795105218887,0.9336294531822203,0.9336294531822203,0.0,250.1697235107422,257.0,74658.640625,0.0,4220.44921875,1.0,278.1499938964844,282.8616027832031,299.6087341308594,304.4541931152344,293.1499938964844,293.1499938964844,278.1499938964844,35996.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648054599761963,1.0,0.0,0.0,3.7871792316436768,3.7872045040130615,9.57028760240064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4609375,0.0,1691.183837890625,1895.4371337890625,0.0,3074.08056640625,0.9360325932502748,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937355041503906,0.4087375998497009,0.3724491000175476,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230396747589112,0.6472585797309875,0.6156622767448425,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780026435852051,0.5614574551582336,0.3949912488460541,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403835892677307,0.4895932674407959,0.4679625332355499,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.676685631275177,0.2503194510936737,1.153121829032898,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73046875,297.202880859375,284.9500427246094,1.0,0.699977695941925,0.3718944191932678,0.3718944191932678,1.0,1.0,-3.608044147491455,1.008814811706543,2.599229335784912,0.1953795105218887,0.9336294531822203,0.9336294531822203,0.0,250.1697235107422,257.0,74658.640625,0.0,4220.44921875,1.0,278.1499938964844,282.8616027832031,299.6087341308594,304.4541931152344,293.1499938964844,293.1499938964844,278.1499938964844,35996.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648054599761963,1.0,0.0,0.0,3.7871792316436768,3.7872045040130615,9.57028760240064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4609375,0.0,1691.183837890625,1895.4371337890625,0.0,3074.08056640625,0.9360325932502748,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7924830913543701,0.4085782468318939,0.3723622560501098,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.921477735042572,0.6471976041793823,0.6156655550003052,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8773623704910278,0.562666118144989,0.3958681225776672,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8393199443817139,0.4897029995918274,0.4681243300437927,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6756886839866638,0.2503099739551544,1.153353214263916,284.95001220703125,284.95001220703125,302.6283264160156,296.6058044433594,298.724609375,297.2029724121094,284.95001220703125,1.0,0.7009003758430481,0.3715178072452545,0.3715178072452545,1.0,1.0,-3.6094703674316406,1.008096694946289,2.601373672485352,0.1943278014659881,0.9336096048355104,0.9336096048355104,0.0,251.6857147216797,257.0,74660.953125,0.0,4233.60791015625,1.0,278.1499938964844,282.8617553710937,299.6090393066406,304.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,35997.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648307919502258,1.0,0.0,0.0,3.787174940109253,3.787200450897217,9.570266001901473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.921875,0.0,1691.1881103515625,1895.4371337890625,0.0,3074.318359375,0.9360323548316956,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912421822547913,0.4084184467792511,0.3722750544548034,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.91993510723114,0.6471360921859741,0.6156683564186096,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767325282096863,0.5638755559921265,0.3967454731464386,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382689952850342,0.4898123741149902,0.468285858631134,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6747027635574341,0.2503003478050232,1.153584122657776,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.71875,297.2030639648437,284.95001220703125,1.0,0.7018223404884338,0.3711495399475097,0.3711495399475097,1.0,1.0,-3.6108956336975098,1.007401466369629,2.603494167327881,0.1932985186576843,0.9335989356040956,0.9335989356040956,0.0,253.20245361328125,260.0,74663.7109375,0.0,4246.7783203125,1.0,278.1499938964844,282.8619384765625,299.6093444824219,304.4551086425781,293.1499938964844,293.1499938964844,278.1499938964844,35998.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648556470870972,1.0,0.0,0.0,3.7871830463409424,3.787208557128906,9.570306929163053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.4619140625,0.0,1691.2047119140625,1895.4371337890625,0.0,3074.55126953125,0.936034858226776,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887866497039795,0.4080812036991119,0.3720846176147461,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168864488601683,0.64695805311203,0.6156226396560669,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.875515341758728,0.5663131475448608,0.3985135555267334,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361906409263611,0.4900002181529999,0.4685798585414886,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727573275566101,0.2502714097499847,1.1540021896362305,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7067565917969,297.2031555175781,284.949951171875,1.0,0.7036421298980713,0.3704130053520202,0.3704130053520202,1.0,1.0,-3.613597631454468,1.005962610244751,2.607635021209717,0.1912215948104858,0.933509349822998,0.933509349822998,0.0,256.2273864746094,263.0,74666.2265625,0.0,4272.69287109375,1.0,278.1499938964844,282.8623046875,299.6101989746094,304.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36001.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648854494094849,1.0,0.0,0.0,3.787003993988037,3.787029504776001,9.569403118803166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.1181640625,0.0,1691.0118408203125,1895.4371337890625,0.0,3074.830810546875,0.9359962344169616,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887866497039795,0.4080812036991119,0.3720846176147461,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168864488601683,0.64695805311203,0.6156226396560669,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.875515341758728,0.5663131475448608,0.3985135555267334,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361906409263611,0.4900002181529999,0.4685798585414886,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727573275566101,0.2502714097499847,1.1540021896362305,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7067565917969,297.2031555175781,284.949951171875,1.0,0.7036421298980713,0.3704130053520202,0.3704130053520202,1.0,1.0,-3.613597631454468,1.005962610244751,2.607635021209717,0.1912215948104858,0.933509349822998,0.933509349822998,0.0,256.2273864746094,263.0,74666.2265625,0.0,4272.69287109375,1.0,278.1499938964844,282.8623046875,299.6101989746094,304.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36001.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648854494094849,1.0,0.0,0.0,3.787003993988037,3.787029504776001,9.569403118803166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.1181640625,0.0,1691.0118408203125,1895.4371337890625,0.0,3074.830810546875,0.9359962344169616,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7863697409629822,0.4077343642711639,0.3718860745429992,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.913911759853363,0.6467549800872803,0.6155539751052856,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8743370771408081,0.5687565207481384,0.4002857804298401,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341502547264099,0.4901735186576843,0.4688605964183807,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708499789237976,0.2502383589744568,1.154402732849121,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.69354248046875,297.2032470703125,284.9498596191406,1.0,0.7054498195648193,0.3696764707565307,0.3696764707565307,1.0,1.0,-3.616227865219116,1.0044944286346436,2.6117334365844727,0.1891597956418991,0.9332721829414368,0.9332721829414368,0.0,259.2559814453125,266.0,74663.265625,0.0,4298.4775390625,1.0,278.1499938964844,282.86279296875,299.6102600097656,304.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36007.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649107813835144,1.0,0.0,0.0,3.786464929580689,3.786490201950073,9.56667804530298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.6474609375,0.0,1690.413818359375,1895.4371337890625,0.0,3075.068603515625,0.935878574848175,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7863697409629822,0.4077343642711639,0.3718860745429992,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.913911759853363,0.6467549800872803,0.6155539751052856,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8743370771408081,0.5687565207481384,0.4002857804298401,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341502547264099,0.4901735186576843,0.4688605964183807,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708499789237976,0.2502383589744568,1.154402732849121,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.69354248046875,297.2032470703125,284.9498596191406,1.0,0.7054498195648193,0.3696764707565307,0.3696764707565307,1.0,1.0,-3.616227865219116,1.0044944286346436,2.6117334365844727,0.1891597956418991,0.9332721829414368,0.9332721829414368,0.0,259.2559814453125,266.0,74663.265625,0.0,4298.4775390625,1.0,278.1499938964844,282.86279296875,299.6102600097656,304.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36007.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649107813835144,1.0,0.0,0.0,3.786464929580689,3.786490201950073,9.56667804530298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.6474609375,0.0,1690.413818359375,1895.4371337890625,0.0,3075.068603515625,0.935878574848175,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7839954495429993,0.4073855876922607,0.371686041355133,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110288023948668,0.6465467214584351,0.6154807209968567,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731947541236877,0.5712035894393921,0.4020605087280273,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8321507573127747,0.4903438985347748,0.4691388309001922,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6689825654029846,0.2502043843269348,1.1548004150390625,284.9497375488281,284.95001220703125,302.51031494140625,296.6088562011719,298.6802978515625,297.2033386230469,284.9497375488281,1.0,0.7072535753250122,0.3689334392547607,0.3689334392547607,1.0,1.0,-3.618845462799072,1.0029977560043335,2.615847587585449,0.1870693117380142,0.9330320358276368,0.9330320358276368,0.0,262.2895202636719,269.0,74660.265625,0.0,4324.29638671875,1.0,278.1499938964844,282.8632507324219,299.6104736328125,304.456298828125,293.1499938964844,293.1499938964844,278.1499938964844,36012.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649518489837646,1.0,0.0,0.0,3.7859485149383545,3.7859737873077393,9.564068932377268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.2333984375,0.0,1689.8436279296875,1895.4371337890625,0.0,3075.45361328125,0.9357656240463256,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7839954495429993,0.4073855876922607,0.371686041355133,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110288023948668,0.6465467214584351,0.6154807209968567,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731947541236877,0.5712035894393921,0.4020605087280273,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8321507573127747,0.4903438985347748,0.4691388309001922,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6689825654029846,0.2502043843269348,1.1548004150390625,284.9497375488281,284.95001220703125,302.51031494140625,296.6088562011719,298.6802978515625,297.2033386230469,284.9497375488281,1.0,0.7072535753250122,0.3689334392547607,0.3689334392547607,1.0,1.0,-3.618845462799072,1.0029977560043335,2.615847587585449,0.1870693117380142,0.9330320358276368,0.9330320358276368,0.0,262.2895202636719,269.0,74660.265625,0.0,4324.29638671875,1.0,278.1499938964844,282.8632507324219,299.6104736328125,304.456298828125,293.1499938964844,293.1499938964844,278.1499938964844,36012.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649518489837646,1.0,0.0,0.0,3.7859485149383545,3.7859737873077393,9.564068932377268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.2333984375,0.0,1689.8436279296875,1895.4371337890625,0.0,3075.45361328125,0.9357656240463256,1.0,0.0,3.0,1.0,0.0
