time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816597819328308,0.4070214331150055,0.3714734315872192,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.908236801624298,0.6463046073913574,0.6153768301010132,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720932006835938,0.5736554265022278,0.4038393497467041,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301849961280823,0.4904939234256744,0.4693988561630249,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671534180641174,0.2501643300056457,1.1551718711853027,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6622314453125,297.20343017578125,284.9491882324219,1.0,0.7090417742729187,0.3681903779506683,0.3681903779506683,1.0,1.0,-3.6213645935058594,1.001460313796997,2.6199042797088623,0.1850414127111435,0.9322220087051392,0.9322220087051392,0.0,265.322998046875,272.0,74640.109375,0.0,4349.8828125,1.0,278.1499938964844,282.8638610839844,299.6080017089844,304.453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36036.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650256991386414,1.0,0.0,0.0,3.784414768218994,3.784440040588379,9.55632117438654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.15625,0.0,1688.2000732421875,1895.4371337890625,0.0,3076.146484375,0.935433566570282,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816597819328308,0.4070214331150055,0.3714734315872192,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.908236801624298,0.6463046073913574,0.6153768301010132,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720932006835938,0.5736554265022278,0.4038393497467041,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301849961280823,0.4904939234256744,0.4693988561630249,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671534180641174,0.2501643300056457,1.1551718711853027,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6622314453125,297.20343017578125,284.9491882324219,1.0,0.7090417742729187,0.3681903779506683,0.3681903779506683,1.0,1.0,-3.6213645935058594,1.001460313796997,2.6199042797088623,0.1850414127111435,0.9322220087051392,0.9322220087051392,0.0,265.322998046875,272.0,74640.109375,0.0,4349.8828125,1.0,278.1499938964844,282.8638610839844,299.6080017089844,304.453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36036.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650256991386414,1.0,0.0,0.0,3.784414768218994,3.784440040588379,9.55632117438654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.15625,0.0,1688.2000732421875,1895.4371337890625,0.0,3076.146484375,0.935433566570282,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.780502438545227,0.4068321585655212,0.3713610768318176,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9068729281425476,0.6461684703826904,0.6153112649917603,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8715537786483765,0.5748822093009949,0.4047296643257141,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8292102813720703,0.4905595481395721,0.4695204794406891,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6662502288818359,0.2501415908336639,1.1553465127944946,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6515808105469,297.2034912109375,284.94891357421875,1.0,0.7099290490150452,0.3678188621997833,0.3678188621997833,1.0,1.0,-3.6225781440734863,1.000675916671753,2.6219022274017334,0.1840051710605621,0.931644320487976,0.931644320487976,0.0,266.84014892578125,272.0,74622.953125,0.0,4362.56689453125,1.0,278.1499938964844,282.86431884765625,299.6054382324219,304.4501953125,293.1499938964844,293.1499938964844,278.1499938964844,36051.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650764226913452,1.0,0.0,0.0,3.783151149749756,3.7831764221191406,9.549939932185223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.5693359375,0.0,1686.8138427734375,1895.4371337890625,0.0,3076.622314453125,0.935158908367157,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793509364128113,0.4066382050514221,0.3712446987628937,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055306911468506,0.6460224986076355,0.6152366399765015,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710201382637024,0.5761091113090515,0.4056203067302704,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282394409179688,0.4906189143657684,0.4696364104747772,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653535962104797,0.250117152929306,1.1555142402648926,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6402282714844,297.2035217285156,284.9486694335937,1.0,0.7108116149902344,0.3674686849117279,0.3674686849117279,1.0,1.0,-3.623761177062988,0.9999457001686096,2.6238155364990234,0.1829937547445297,0.931013524532318,0.931013524532318,0.0,268.3576965332031,275.0,74602.6953125,0.0,4375.177734375,1.0,278.1499938964844,282.8649597167969,299.60211181640625,304.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,36066.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865136981010437,1.0,0.0,0.0,3.781605958938599,3.781631231307984,9.542141015117522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.2275390625,0.0,1685.0904541015625,1895.4371337890625,0.0,3077.190673828125,0.9348214268684388,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7770630717277527,0.4062372744083404,0.3710013031959533,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9029147028923036,0.6457038521766663,0.6150636672973633,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8699660897254944,0.5785625576972961,0.4074020981788635,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8263058066368103,0.4907203614711761,0.4698532819747925,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6635777354240417,0.2500637769699096,1.1558328866958618,284.9482116699219,284.95001220703125,302.3074645996094,296.5865478515625,298.6152038574219,297.2035827636719,284.9481811523437,1.0,0.7125645875930786,0.366768330335617,0.366768330335617,1.0,1.0,-3.626047611236572,0.9984734058380128,2.62757420539856,0.1807860881090164,0.929555118083954,0.929555118083954,0.0,271.3941345214844,278.0,74551.875,0.0,4400.2158203125,1.0,278.1499938964844,282.8664855957031,299.5933532714844,304.434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36096.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652884364128113,1.0,0.0,0.0,3.777774572372437,3.777799844741821,9.522815389573224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.2734375,0.0,1680.7694091796875,1895.4371337890625,0.0,3078.611083984375,0.9339798092842102,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7770630717277527,0.4062372744083404,0.3710013031959533,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9029147028923036,0.6457038521766663,0.6150636672973633,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8699660897254944,0.5785625576972961,0.4074020981788635,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8263058066368103,0.4907203614711761,0.4698532819747925,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6635777354240417,0.2500637769699096,1.1558328866958618,284.9482116699219,284.95001220703125,302.3074645996094,296.5865478515625,298.6152038574219,297.2035827636719,284.9481811523437,1.0,0.7125645875930786,0.366768330335617,0.366768330335617,1.0,1.0,-3.626047611236572,0.9984734058380128,2.62757420539856,0.1807860881090164,0.929555118083954,0.929555118083954,0.0,271.3941345214844,278.0,74551.875,0.0,4400.2158203125,1.0,278.1499938964844,282.8664855957031,299.5933532714844,304.434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36096.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652884364128113,1.0,0.0,0.0,3.777774572372437,3.777799844741821,9.522815389573224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.2734375,0.0,1680.7694091796875,1895.4371337890625,0.0,3078.611083984375,0.9339798092842102,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7747833132743835,0.4058136641979217,0.3707394003868103,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.900341808795929,0.6453388333320618,0.6148494482040405,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8689179420471191,0.5810123682022095,0.4091829657554626,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8243684768676758,0.4907911121845245,0.4700433909893036,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6618160009384155,0.2500026524066925,1.156124234199524,284.94775390625,284.95001220703125,302.2154235839844,296.5723571777344,298.5867004394531,297.2035522460937,284.94775390625,1.0,0.7142969965934753,0.3660679757595062,0.3660679757595062,1.0,1.0,-3.628195524215698,0.996974766254425,2.631220579147339,0.1781147271394729,0.9277797937393188,0.9277797937393188,0.0,274.4308776855469,281.0,74483.4453125,0.0,4424.90673828125,1.0,278.1499938964844,282.86846923828125,299.5809936523437,304.4188842773437,293.1499938964844,293.1499938964844,278.1499938964844,36125.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865484356880188,1.0,0.0,0.0,3.772683620452881,3.7727088928222656,9.497166502114852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.4150390625,0.0,1674.965576171875,1895.4371337890625,0.0,3080.448974609375,0.9328562021255492,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7747833132743835,0.4058136641979217,0.3707394003868103,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.900341808795929,0.6453388333320618,0.6148494482040405,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8689179420471191,0.5810123682022095,0.4091829657554626,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8243684768676758,0.4907911121845245,0.4700433909893036,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6618160009384155,0.2500026524066925,1.156124234199524,284.94775390625,284.95001220703125,302.2154235839844,296.5723571777344,298.5867004394531,297.2035522460937,284.94775390625,1.0,0.7142969965934753,0.3660679757595062,0.3660679757595062,1.0,1.0,-3.628195524215698,0.996974766254425,2.631220579147339,0.1781147271394729,0.9277797937393188,0.9277797937393188,0.0,274.4308776855469,281.0,74483.4453125,0.0,4424.90673828125,1.0,278.1499938964844,282.86846923828125,299.5809936523437,304.4188842773437,293.1499938964844,293.1499938964844,278.1499938964844,36125.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865484356880188,1.0,0.0,0.0,3.772683620452881,3.7727088928222656,9.497166502114852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.4150390625,0.0,1674.965576171875,1895.4371337890625,0.0,3080.448974609375,0.9328562021255492,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725206613540649,0.405371755361557,0.3704622387886047,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977747559547424,0.6449348330497742,0.6146002411842346,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678815960884094,0.5834580659866333,0.4109620153903961,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224328756332397,0.4908357560634613,0.470210462808609,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600750684738159,0.2499358803033828,1.1563951969146729,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5557861328125,297.2034912109375,284.9473876953125,1.0,0.7160119414329529,0.3653911650180816,0.3653911650180816,1.0,1.0,-3.6302273273468018,0.9955227375030518,2.63470458984375,0.1751841902732849,0.9258117079734802,0.9258117079734802,0.0,277.4690856933594,284.0,74402.34375,0.0,4449.31787109375,1.0,278.1499938964844,282.870849609375,299.5658569335937,304.39923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657245635986328,1.0,0.0,0.0,3.7666633129119873,3.766688585281372,9.466880328545813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.6923828125,0.0,1668.065185546875,1895.4371337890625,0.0,3082.702880859375,0.9315229058265686,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725206613540649,0.405371755361557,0.3704622387886047,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977747559547424,0.6449348330497742,0.6146002411842346,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678815960884094,0.5834580659866333,0.4109620153903961,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224328756332397,0.4908357560634613,0.470210462808609,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600750684738159,0.2499358803033828,1.1563951969146729,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5557861328125,297.2034912109375,284.9473876953125,1.0,0.7160119414329529,0.3653911650180816,0.3653911650180816,1.0,1.0,-3.6302273273468018,0.9955227375030518,2.63470458984375,0.1751841902732849,0.9258117079734802,0.9258117079734802,0.0,277.4690856933594,284.0,74402.34375,0.0,4449.31787109375,1.0,278.1499938964844,282.870849609375,299.5658569335937,304.39923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657245635986328,1.0,0.0,0.0,3.7666633129119873,3.766688585281372,9.466880328545813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.6923828125,0.0,1668.065185546875,1895.4371337890625,0.0,3082.702880859375,0.9315229058265686,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.770282506942749,0.404911607503891,0.3701693117618561,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952217102050781,0.6444903016090393,0.614314079284668,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668643236160278,0.5858986973762512,0.4127382040023803,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205026984214783,0.4908530712127685,0.4703527688980102,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6583613753318787,0.2498641163110733,1.1566457748413086,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5223693847656,297.2033386230469,284.9469909667969,1.0,0.7177087664604187,0.3647143244743347,0.3647143244743347,1.0,1.0,-3.632137537002564,0.994037628173828,2.638099908828736,0.1720914989709854,0.9236088395118712,0.9236088395118712,0.0,280.5082702636719,287.0,74306.640625,0.0,4473.427734375,1.0,278.1499938964844,282.87353515625,299.5476989746094,304.3756408691406,293.1499938964844,293.1499938964844,278.1499938964844,36181.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660104274749756,1.0,0.0,0.0,3.759660482406616,3.759685754776001,9.431712442165008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.767578125,0.0,1660.029541015625,1895.4371337890625,0.0,3085.38427734375,0.929969072341919,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.770282506942749,0.404911607503891,0.3701693117618561,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952217102050781,0.6444903016090393,0.614314079284668,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668643236160278,0.5858986973762512,0.4127382040023803,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205026984214783,0.4908530712127685,0.4703527688980102,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6583613753318787,0.2498641163110733,1.1566457748413086,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5223693847656,297.2033386230469,284.9469909667969,1.0,0.7177087664604187,0.3647143244743347,0.3647143244743347,1.0,1.0,-3.632137537002564,0.994037628173828,2.638099908828736,0.1720914989709854,0.9236088395118712,0.9236088395118712,0.0,280.5082702636719,287.0,74306.640625,0.0,4473.427734375,1.0,278.1499938964844,282.87353515625,299.5476989746094,304.3756408691406,293.1499938964844,293.1499938964844,278.1499938964844,36181.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660104274749756,1.0,0.0,0.0,3.759660482406616,3.759685754776001,9.431712442165008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.767578125,0.0,1660.029541015625,1895.4371337890625,0.0,3085.38427734375,0.929969072341919,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7691777944564819,0.4046760499477386,0.370017796754837,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8939568400382996,0.6442548036575317,0.6141586303710938,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.866367757320404,0.5871173739433289,0.4136250913143158,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8195437788963318,0.4908528625965118,0.4704156219959259,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6575188636779785,0.249826967716217,1.1567646265029907,284.9468078613281,284.95001220703125,301.94189453125,296.5228576660156,298.5047607421875,297.2032165527344,284.9468078613281,1.0,0.7185511589050293,0.3643759191036224,0.3643759191036224,1.0,1.0,-3.6330525875091553,0.9932785630226136,2.6397740840911865,0.1705903708934784,0.9224135875701904,0.9224135875701904,0.0,282.0283203125,287.0,74253.28125,0.0,4485.384765625,1.0,278.1499938964844,282.8749694824219,299.53759765625,304.3624572753906,293.1499938964844,293.1499938964844,278.1499938964844,36196.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661698698997498,1.0,0.0,0.0,3.755815029144287,3.7558400630950928,9.41242774388229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.125,0.0,1655.6243896484375,1895.4371337890625,0.0,3086.880126953125,0.92911559343338,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680851221084595,0.4044355154037475,0.3698614239692688,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927016854286194,0.6440061926841736,0.6139906048774719,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658825755119324,0.5883339643478394,0.4145104587078094,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185904622077942,0.4908438622951507,0.4704699218273163,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566884517669678,0.2497888058423996,1.156877517700195,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4866027832031,297.2030334472656,284.9466247558594,1.0,0.7193876504898071,0.3640599250793457,0.3640599250793457,1.0,1.0,-3.633927822113037,0.9925670027732848,2.6413609981536865,0.1692704856395721,0.9211824536323548,0.9211824536323548,0.0,283.54803466796875,290.0,74196.2109375,0.0,4497.2353515625,1.0,278.1499938964844,282.87652587890625,299.5265197753906,304.3479919433594,293.1499938964844,293.1499938964844,278.1499938964844,36210.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663422465324402,1.0,0.0,0.0,3.751679182052612,3.751704216003418,9.391709454575904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.60546875,0.0,1650.876708984375,1895.4371337890625,0.0,3088.497314453125,0.9281967878341676,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.76596599817276,0.4039407670497894,0.3695336282253265,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902584314346313,0.6434746384620667,0.6136189699172974,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649802803993225,0.5907636880874634,0.4162761270999908,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167305588722229,0.4908037185668945,0.4705542623996734,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550905704498291,0.249712735414505,1.1570870876312256,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488830566406,297.2026672363281,284.94635009765625,1.0,0.7210441827774048,0.3634278774261474,0.3634278774261474,1.0,1.0,-3.635565280914306,0.9910595417022704,2.644505739212036,0.167764276266098,0.9185856580734252,0.9185856580734252,0.0,286.5877685546875,293.0,74070.5390625,0.0,4520.640625,1.0,278.1499938964844,282.8798522949219,299.5020446777344,304.3159484863281,293.1499938964844,293.1499938964844,278.1499938964844,36234.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667238354682922,1.0,0.0,0.0,3.7426741123199454,3.742698907852173,9.346678098154372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.1181640625,0.0,1640.5369873046875,1895.4371337890625,0.0,3092.0771484375,0.926193356513977,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.76596599817276,0.4039407670497894,0.3695336282253265,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902584314346313,0.6434746384620667,0.6136189699172974,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649802803993225,0.5907636880874634,0.4162761270999908,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167305588722229,0.4908037185668945,0.4705542623996734,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550905704498291,0.249712735414505,1.1570870876312256,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488830566406,297.2026672363281,284.94635009765625,1.0,0.7210441827774048,0.3634278774261474,0.3634278774261474,1.0,1.0,-3.635565280914306,0.9910595417022704,2.644505739212036,0.167764276266098,0.9185856580734252,0.9185856580734252,0.0,286.5877685546875,293.0,74070.5390625,0.0,4520.640625,1.0,278.1499938964844,282.8798522949219,299.5020446777344,304.3159484863281,293.1499938964844,293.1499938964844,278.1499938964844,36234.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667238354682922,1.0,0.0,0.0,3.7426741123199454,3.742698907852173,9.346678098154372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.1181640625,0.0,1640.5369873046875,1895.4371337890625,0.0,3092.0771484375,0.926193356513977,1.0,0.0,3.0,1.0,0.0
18026340,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7639044523239136,0.4034289717674255,0.3691891431808471,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8878690004348755,0.642899751663208,0.6132057309150696,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641320466995239,0.5931851267814636,0.4180351793766022,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8149008750915527,0.4907344877719879,0.4706102013587951,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535481214523315,0.2496337294578552,1.1572779417037964,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4094543457031,297.2020874023437,284.9460754394531,1.0,0.7226814031600952,0.3627958595752716,0.3627958595752716,1.0,1.0,-3.6370694637298575,0.98947012424469,2.647599458694458,0.1670247316360473,0.9157986640930176,0.9157986640930176,0.0,289.62841796875,296.0,73930.484375,0.0,4543.703125,1.0,278.1499938964844,282.88336181640625,299.4748840332031,304.2801818847656,293.1499938964844,293.1499938964844,278.1499938964844,36259.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671506643295288,1.0,0.0,0.0,3.7327938079833984,3.732818603515625,9.29739542243624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.6142578125,0.0,1629.2283935546875,1895.4371337890625,0.0,3096.0810546875,0.9239939451217652,1.0,0.0,3.0,1.0,0.0
18026400,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7639044523239136,0.4034289717674255,0.3691891431808471,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8878690004348755,0.642899751663208,0.6132057309150696,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641320466995239,0.5931851267814636,0.4180351793766022,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8149008750915527,0.4907344877719879,0.4706102013587951,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535481214523315,0.2496337294578552,1.1572779417037964,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4094543457031,297.2020874023437,284.9460754394531,1.0,0.7226814031600952,0.3627958595752716,0.3627958595752716,1.0,1.0,-3.6370694637298575,0.98947012424469,2.647599458694458,0.1670247316360473,0.9157986640930176,0.9157986640930176,0.0,289.62841796875,296.0,73930.484375,0.0,4543.703125,1.0,278.1499938964844,282.88336181640625,299.4748840332031,304.2801818847656,293.1499938964844,293.1499938964844,278.1499938964844,36259.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671506643295288,1.0,0.0,0.0,3.7327938079833984,3.732818603515625,9.29739542243624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.6142578125,0.0,1629.2283935546875,1895.4371337890625,0.0,3096.0810546875,0.9239939451217652,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618738412857056,0.4028997123241424,0.3688289523124695,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8855000734329224,0.6422773599624634,0.6127486228942871,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8633065819740295,0.595595121383667,0.419786661863327,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130702376365662,0.4906324744224548,0.4706359803676605,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520363092422485,0.2495490312576294,1.1574459075927734,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3687744140625,297.20135498046875,284.94586181640625,1.0,0.7242981195449829,0.36219522356987,0.36219522356987,1.0,1.0,-3.638429641723633,0.9879218339920044,2.650507688522339,0.1665304601192474,0.9129099249839784,0.9129099249839784,0.0,292.6704406738281,299.0,73778.90625,0.0,4566.3916015625,1.0,278.1499938964844,282.8871765136719,299.4450988769531,304.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,36280.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676220178604126,1.0,0.0,0.0,3.722140312194824,3.722165107727051,9.244400871466496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.599609375,0.0,1617.0601806640625,1895.4371337890625,0.0,3100.503173828125,0.9216201901435852,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618738412857056,0.4028997123241424,0.3688289523124695,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8855000734329224,0.6422773599624634,0.6127486228942871,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8633065819740295,0.595595121383667,0.419786661863327,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130702376365662,0.4906324744224548,0.4706359803676605,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520363092422485,0.2495490312576294,1.1574459075927734,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3687744140625,297.20135498046875,284.94586181640625,1.0,0.7242981195449829,0.36219522356987,0.36219522356987,1.0,1.0,-3.638429641723633,0.9879218339920044,2.650507688522339,0.1665304601192474,0.9129099249839784,0.9129099249839784,0.0,292.6704406738281,299.0,73778.90625,0.0,4566.3916015625,1.0,278.1499938964844,282.8871765136719,299.4450988769531,304.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,36280.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676220178604126,1.0,0.0,0.0,3.722140312194824,3.722165107727051,9.244400871466496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.599609375,0.0,1617.0601806640625,1895.4371337890625,0.0,3100.503173828125,0.9216201901435852,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598072290420532,0.4023459851741791,0.3684518337249756,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830680251121521,0.6415919065475464,0.6122384071350098,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624268174171448,0.5979848504066467,0.4215285181999206,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111621141433716,0.4904854595661163,0.4706251919269562,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504961848258972,0.2494516521692276,1.157583475112915,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3268127441406,297.2003479003906,284.9456787109375,1.0,0.7258898615837097,0.361594557762146,0.361594557762146,1.0,1.0,-3.6396100521087646,0.9863908290863036,2.653219223022461,0.1644873917102813,0.9099165201187134,0.9099165201187134,0.0,295.7118530273437,302.0,73614.71875,0.0,4588.59423828125,1.0,278.1499938964844,282.89117431640625,299.41229248046875,304.1977844238281,293.1499938964844,293.1499938964844,278.1499938964844,36298.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681407570838928,1.0,0.0,0.0,3.710693120956421,3.710717678070069,9.187626801576698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.84375,0.0,1604.0172119140625,1895.4371337890625,0.0,3105.36962890625,0.9190685153007508,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598072290420532,0.4023459851741791,0.3684518337249756,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830680251121521,0.6415919065475464,0.6122384071350098,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624268174171448,0.5979848504066467,0.4215285181999206,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111621141433716,0.4904854595661163,0.4706251919269562,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504961848258972,0.2494516521692276,1.157583475112915,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3268127441406,297.2003479003906,284.9456787109375,1.0,0.7258898615837097,0.361594557762146,0.361594557762146,1.0,1.0,-3.6396100521087646,0.9863908290863036,2.653219223022461,0.1644873917102813,0.9099165201187134,0.9099165201187134,0.0,295.7118530273437,302.0,73614.71875,0.0,4588.59423828125,1.0,278.1499938964844,282.89117431640625,299.41229248046875,304.1977844238281,293.1499938964844,293.1499938964844,278.1499938964844,36298.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681407570838928,1.0,0.0,0.0,3.710693120956421,3.710717678070069,9.187626801576698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.84375,0.0,1604.0172119140625,1895.4371337890625,0.0,3105.36962890625,0.9190685153007508,1.0,0.0,3.0,1.0,0.0
18026700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587724328041077,0.402063637971878,0.368259459733963,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818450570106506,0.6412362456321716,0.6119721531867981,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619791865348816,0.5991758704185486,0.4223974347114563,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101912140846252,0.4904026985168457,0.4706121385097503,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497252583503723,0.2494006156921386,1.1576459407806396,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3056640625,297.1997985839844,284.94561767578125,1.0,0.7266802191734314,0.3612942397594452,0.3612942397594452,1.0,1.0,-3.6401619911193848,0.985628068447113,2.654534101486206,0.1631296575069427,0.9084094762802124,0.9084094762802124,0.0,297.2338256835937,302.0,73530.4453125,0.0,4599.6025390625,1.0,278.1499938964844,282.89324951171875,299.3953552246094,304.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36306.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684134483337402,1.0,0.0,0.0,3.704827547073364,3.704852104187012,9.158603688774748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.5068359375,0.0,1597.35791015625,1895.4371337890625,0.0,3107.927734375,0.9177598357200624,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577295303344727,0.4017722010612488,0.3680606186389923,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806089162826538,0.6408643126487732,0.6116920113563538,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615202903747559,0.6003616452217102,0.4232637584209442,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092009425163269,0.4903086721897125,0.47058966755867,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489495038986206,0.2493468523025512,1.157702088356018,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2843322753906,297.19927978515625,284.945556640625,1.0,0.7274639010429382,0.3609983623027801,0.3609983623027801,1.0,1.0,-3.640666723251343,0.984880030155182,2.6557867527008057,0.161424458026886,0.906887412071228,0.906887412071228,0.0,298.75494384765625,305.0,73443.421875,0.0,4610.47705078125,1.0,278.1499938964844,282.8953552246094,299.377685546875,304.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36314.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686978220939636,1.0,0.0,0.0,3.6988003253936768,3.698824882507324,9.128828537541268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.564453125,0.0,1590.525390625,1895.4371337890625,0.0,3110.59521484375,0.9164153337478638,1.0,0.0,3.0,1.0,0.0
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556686401367188,0.4011659026145935,0.3676419854164123,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781614303588867,0.6400852203369141,0.6110966205596924,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606268763542175,0.6027253866195679,0.4249894618988037,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072160482406616,0.4900973737239837,0.4705209136009216,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474270820617676,0.2492379397153854,1.1577976942062378,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2414855957031,297.19830322265625,284.9454650878906,1.0,0.7290141582489014,0.3604066371917724,0.3604066371917724,1.0,1.0,-3.641552448272705,0.983331024646759,2.658221483230591,0.15829399228096,0.9038113355636596,0.9038113355636596,0.0,301.79791259765625,308.0,73263.0,0.0,4631.8935546875,1.0,278.1499938964844,282.8996276855469,299.3406677246094,304.1036071777344,293.1499938964844,293.1499938964844,278.1499938964844,36327.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692966103553772,1.0,0.0,0.0,3.686380863189697,3.6864051818847656,9.067628070624778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.3212890625,0.0,1576.4954833984375,1895.4371337890625,0.0,3116.212158203125,0.9136441349983216,1.0,0.0,3.0,1.0,0.0
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556686401367188,0.4011659026145935,0.3676419854164123,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781614303588867,0.6400852203369141,0.6110966205596924,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606268763542175,0.6027253866195679,0.4249894618988037,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072160482406616,0.4900973737239837,0.4705209136009216,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474270820617676,0.2492379397153854,1.1577976942062378,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2414855957031,297.19830322265625,284.9454650878906,1.0,0.7290141582489014,0.3604066371917724,0.3604066371917724,1.0,1.0,-3.641552448272705,0.983331024646759,2.658221483230591,0.15829399228096,0.9038113355636596,0.9038113355636596,0.0,301.79791259765625,308.0,73263.0,0.0,4631.8935546875,1.0,278.1499938964844,282.8996276855469,299.3406677246094,304.1036071777344,293.1499938964844,293.1499938964844,278.1499938964844,36327.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692966103553772,1.0,0.0,0.0,3.686380863189697,3.6864051818847656,9.067628070624778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.3212890625,0.0,1576.4954833984375,1895.4371337890625,0.0,3116.212158203125,0.9136441349983216,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536457777023315,0.4005281627178192,0.367195725440979,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757571578025818,0.6392664313316345,0.6104628443717957,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597724437713623,0.605079174041748,0.4267073571681976,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052316308021545,0.4898599684238434,0.4704263210296631,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459484696388245,0.2491272091865539,1.157878875732422,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1986083984375,297.197509765625,284.9454040527344,1.0,0.7305452227592468,0.3598148822784424,0.3598148822784424,1.0,1.0,-3.6423020362854,0.9817123413085938,2.660589694976806,0.15567347407341,0.9007095694541931,0.9007095694541931,0.0,304.8416442871094,311.0,73075.6015625,0.0,4652.943359375,1.0,278.1499938964844,282.9039611816406,299.30194091796875,304.0527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36338.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699293732643127,1.0,0.0,0.0,3.6735951900482178,3.673619508743286,9.004837124848564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.6630859375,0.0,1562.130615234375,1895.4371337890625,0.0,3122.148193359375,0.910791039466858,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536457777023315,0.4005281627178192,0.367195725440979,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757571578025818,0.6392664313316345,0.6104628443717957,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597724437713623,0.605079174041748,0.4267073571681976,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052316308021545,0.4898599684238434,0.4704263210296631,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459484696388245,0.2491272091865539,1.157878875732422,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1986083984375,297.197509765625,284.9454040527344,1.0,0.7305452227592468,0.3598148822784424,0.3598148822784424,1.0,1.0,-3.6423020362854,0.9817123413085938,2.660589694976806,0.15567347407341,0.9007095694541931,0.9007095694541931,0.0,304.8416442871094,311.0,73075.6015625,0.0,4652.943359375,1.0,278.1499938964844,282.9039611816406,299.30194091796875,304.0527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36338.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699293732643127,1.0,0.0,0.0,3.6735951900482178,3.673619508743286,9.004837124848564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.6630859375,0.0,1562.130615234375,1895.4371337890625,0.0,3122.148193359375,0.910791039466858,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516832947731018,0.399863451719284,0.3667214810848236,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734246492385864,0.6384108066558838,0.6097906231880188,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589836955070496,0.607425332069397,0.4284171164035797,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032936453819275,0.4895991384983063,0.4703059196472168,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445329189300537,0.2490172237157821,1.1579453945159912,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1558837890625,297.1968078613281,284.94537353515625,1.0,0.7320572137832642,0.3592432737350464,0.3592432737350464,1.0,1.0,-3.642915964126587,0.9800540208816528,2.6628618240356445,0.154328167438507,0.8976011276245117,0.8976011276245117,0.0,307.88653564453125,314.0,72882.3515625,0.0,4673.62646484375,1.0,278.1499938964844,282.9083251953125,299.2616577148437,303.9999084472656,293.1499938964844,293.1499938964844,278.45001220703125,36349.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705927133560181,1.0,0.0,0.0,3.660505771636963,3.660529851913452,8.940780844568508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.7978515625,0.0,1547.5072021484375,1895.4371337890625,0.0,3128.37060546875,0.9078694581985474,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516832947731018,0.399863451719284,0.3667214810848236,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734246492385864,0.6384108066558838,0.6097906231880188,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589836955070496,0.607425332069397,0.4284171164035797,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032936453819275,0.4895991384983063,0.4703059196472168,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445329189300537,0.2490172237157821,1.1579453945159912,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1558837890625,297.1968078613281,284.94537353515625,1.0,0.7320572137832642,0.3592432737350464,0.3592432737350464,1.0,1.0,-3.642915964126587,0.9800540208816528,2.6628618240356445,0.154328167438507,0.8976011276245117,0.8976011276245117,0.0,307.88653564453125,314.0,72882.3515625,0.0,4673.62646484375,1.0,278.1499938964844,282.9083251953125,299.2616577148437,303.9999084472656,293.1499938964844,293.1499938964844,278.45001220703125,36349.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705927133560181,1.0,0.0,0.0,3.660505771636963,3.660529851913452,8.940780844568508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.7978515625,0.0,1547.5072021484375,1895.4371337890625,0.0,3128.37060546875,0.9078694581985474,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.750771164894104,0.3998107016086578,0.366559624671936,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8723156452178955,0.6382712125778198,0.6095276474952698,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8587359189987183,0.6091091632843018,0.4294717609882355,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8023889660835266,0.4897213876247406,0.470327228307724,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6438835263252258,0.2491082549095153,1.158214092254639,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1343688964844,297.19940185546875,285.0421142578125,1.0,0.7329418063163757,0.3589231669902801,0.3589231669902801,1.0,1.0,-3.644018411636353,0.979354202747345,2.664664030075073,0.1538619995117187,0.981767475605011,0.981767475605011,0.0,309.4522705078125,314.0,72096.5234375,0.0,4686.4833984375,1.0,278.4114074707031,283.02667236328125,299.1978759765625,303.8011169433594,293.1499938964844,293.1499938964844,278.45001220703125,32882.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703266978263855,1.0,0.0,0.0,3.732434034347534,3.7324583530426025,9.295603717873746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.943359375,0.0,1602.9775390625,1895.4371337890625,0.0,3125.875244140625,0.9225307703018188,1.0,0.0,3.0,1.0,0.0
