time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7503083348274231,0.3997603952884674,0.3666032254695892,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8717122077941895,0.6381681561470032,0.6095194220542908,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8588022589683533,0.6104140281677246,0.4304505288600921,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8019315004348755,0.4898340702056885,0.4705041944980621,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6435787677764893,0.2492123991250991,1.1588871479034424,285.0166015625,284.95001220703125,300.5959777832031,296.185791015625,298.11773681640625,297.2016296386719,285.0144348144531,1.0,0.7337242960929871,0.3586716651916504,0.3586716651916504,1.0,1.0,-3.646262645721436,0.9792174100875854,2.66704535484314,0.1540345847606659,0.9876638650894164,0.9876638650894164,0.0,310.52215576171875,317.0,72281.8828125,0.0,4699.46826171875,1.0,278.4432373046875,283.0052490234375,299.1861267089844,303.84307861328125,293.1499938964844,293.1499938964844,278.1499938964844,32927.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870357096195221,1.0,0.0,0.0,3.7895469665527344,3.789571762084961,9.58225768954435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.134765625,0.0,1670.166259765625,1895.4371337890625,0.0,3126.16015625,0.9342905282974244,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493972778320312,0.3991469442844391,0.3664026856422424,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706268668174744,0.6374582648277283,0.609241247177124,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584669828414917,0.6112663745880127,0.431337833404541,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010407090187073,0.4895004034042358,0.4705061614513397,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429686546325684,0.2490855902433395,1.1592546701431274,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0953674316406,297.1992492675781,284.8736877441406,1.0,0.7345595955848694,0.3583858609199524,0.3583858609199524,1.0,1.0,-3.647209882736206,0.9785521030426024,2.6686577796936035,0.154201939702034,0.8926500678062439,0.8926500678062439,0.0,312.091552734375,317.0,73269.8984375,0.0,4711.91064453125,1.0,278.194580078125,282.8494567871094,299.2225036621094,304.053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36902.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712370991706848,1.0,0.0,0.0,3.767327785491944,3.767353057861328,9.470220447838074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.373046875,0.0,1674.6268310546875,1895.4371337890625,0.0,3134.4150390625,0.9302514791488647,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7479142546653748,0.3983813822269439,0.3657950162887573,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8689371347427368,0.6365411877632141,0.6084856986999512,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8575366139411926,0.6119706630706787,0.4318740665912628,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995737195014954,0.4889863729476928,0.4701304137706756,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6419135332107544,0.2488259673118591,1.1586261987686155,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.0718994140625,297.1953430175781,284.8966979980469,1.0,0.7352109551429749,0.3580670058727264,0.3580670058727264,1.0,1.0,-3.645011186599731,0.976823091506958,2.668188095092773,0.153493657708168,0.8830869793891907,0.8830869793891907,0.0,314.07891845703125,320.0,72880.3359375,0.0,4718.08984375,1.0,278.15679931640625,282.8700256347656,299.2065734863281,303.9728698730469,293.1499938964844,293.1499938964844,278.45001220703125,38391.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719513416290283,1.0,0.0,0.0,3.694190740585327,3.6942155361175537,9.106089464694378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.6064453125,0.0,1601.00048828125,1895.4371337890625,0.0,3141.1142578125,0.9169875383377076,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461047172546387,0.3980495631694793,0.3653422594070434,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667318224906921,0.6359492540359497,0.6077500581741333,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568916916847229,0.6147421002388,0.4336442947387695,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977215051651001,0.4889307916164398,0.4699551463127136,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405826210975647,0.2488324791193008,1.1585427522659302,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0341491699219,297.1985778808594,284.9901428222656,1.0,0.7366329431533813,0.3574292957782745,0.3574292957782745,1.0,1.0,-3.645387649536133,0.974942147731781,2.670445442199707,0.1504922807216644,0.9654374718666076,0.9654374718666076,0.0,316.957763671875,323.0,72013.90625,0.0,4737.10986328125,1.0,278.4434814453125,282.9907531738281,299.1101379394531,303.7571716308594,293.1499938964844,293.1499938964844,278.1499938964844,33984.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871952474117279,1.0,0.0,0.0,3.786252975463867,3.786278009414673,9.56560711529164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.515625,0.0,1674.460205078125,1895.4371337890625,0.0,3141.12548828125,0.9342707395553588,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461047172546387,0.3980495631694793,0.3653422594070434,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667318224906921,0.6359492540359497,0.6077500581741333,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568916916847229,0.6147421002388,0.4336442947387695,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977215051651001,0.4889307916164398,0.4699551463127136,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405826210975647,0.2488324791193008,1.1585427522659302,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0341491699219,297.1985778808594,284.9901428222656,1.0,0.7366329431533813,0.3574292957782745,0.3574292957782745,1.0,1.0,-3.645387649536133,0.974942147731781,2.670445442199707,0.1504922807216644,0.9654374718666076,0.9654374718666076,0.0,316.957763671875,323.0,72013.90625,0.0,4737.10986328125,1.0,278.4434814453125,282.9907531738281,299.1101379394531,303.7571716308594,293.1499938964844,293.1499938964844,278.1499938964844,33984.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871952474117279,1.0,0.0,0.0,3.786252975463867,3.786278009414673,9.56560711529164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.515625,0.0,1674.460205078125,1895.4371337890625,0.0,3141.12548828125,0.9342707395553588,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437881827354431,0.3967572450637817,0.3645551204681396,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.864000141620636,0.634341835975647,0.6066622138023376,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556742072105408,0.6164000630378723,0.4350940585136413,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.795372724533081,0.4880936443805694,0.4695307314395904,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.638927698135376,0.2484423518180847,1.158074975013733,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9914855957031,297.19342041015625,284.8988647460937,1.0,0.7379937767982483,0.356791615486145,0.356791615486145,1.0,1.0,-3.643807172775269,0.9724956750869752,2.671311378479004,0.1462656259536743,0.8725579977035522,0.8725579977035522,0.0,320.3207702636719,326.0,72417.1484375,0.0,4753.58349609375,1.0,278.1568603515625,282.88116455078125,299.1194152832031,303.8565673828125,293.1499938964844,293.1499938964844,278.45001220703125,38861.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873577892780304,1.0,0.0,0.0,3.6622931957244873,3.662317752838135,8.949514835876471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.7236328125,0.0,1568.3734130859375,1895.4371337890625,0.0,3156.3701171875,0.9103832840919496,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437881827354431,0.3967572450637817,0.3645551204681396,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.864000141620636,0.634341835975647,0.6066622138023376,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556742072105408,0.6164000630378723,0.4350940585136413,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.795372724533081,0.4880936443805694,0.4695307314395904,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.638927698135376,0.2484423518180847,1.158074975013733,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9914855957031,297.19342041015625,284.8988647460937,1.0,0.7379937767982483,0.356791615486145,0.356791615486145,1.0,1.0,-3.643807172775269,0.9724956750869752,2.671311378479004,0.1462656259536743,0.8725579977035522,0.8725579977035522,0.0,320.3207702636719,326.0,72417.1484375,0.0,4753.58349609375,1.0,278.1568603515625,282.88116455078125,299.1194152832031,303.8565673828125,293.1499938964844,293.1499938964844,278.45001220703125,38861.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873577892780304,1.0,0.0,0.0,3.6622931957244873,3.662317752838135,8.949514835876471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.7236328125,0.0,1568.3734130859375,1895.4371337890625,0.0,3156.3701171875,0.9103832840919496,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421726584434509,0.3964917659759521,0.3641843199729919,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8619877099990845,0.6337796449661255,0.6059750318527222,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552079796791077,0.6192511320114136,0.4369388222694397,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936882376670837,0.4880755543708801,0.4694021046161651,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377485990524292,0.2484967559576034,1.1581872701644895,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.95751953125,297.1974182128906,284.9911804199219,1.0,0.7393940687179565,0.3562772572040558,0.3562772572040558,1.0,1.0,-3.644720077514648,0.9712046980857848,2.673515558242798,0.142784982919693,0.9549767971038818,0.9549767971038818,0.0,323.02008056640625,329.0,71579.015625,0.0,4773.001953125,1.0,278.4432373046875,283.000244140625,299.0204467773437,303.6380310058594,293.1499938964844,293.1499938964844,278.1499938964844,34032.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735541701316833,1.0,0.0,0.0,3.755240440368652,3.755265235900879,9.40954862471699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.88671875,0.0,1638.2890625,1895.4371337890625,0.0,3156.147705078125,0.9273154735565186,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421726584434509,0.3964917659759521,0.3641843199729919,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8619877099990845,0.6337796449661255,0.6059750318527222,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552079796791077,0.6192511320114136,0.4369388222694397,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936882376670837,0.4880755543708801,0.4694021046161651,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377485990524292,0.2484967559576034,1.1581872701644895,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.95751953125,297.1974182128906,284.9911804199219,1.0,0.7393940687179565,0.3562772572040558,0.3562772572040558,1.0,1.0,-3.644720077514648,0.9712046980857848,2.673515558242798,0.142784982919693,0.9549767971038818,0.9549767971038818,0.0,323.02008056640625,329.0,71579.015625,0.0,4773.001953125,1.0,278.4432373046875,283.000244140625,299.0204467773437,303.6380310058594,293.1499938964844,293.1499938964844,278.1499938964844,34032.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735541701316833,1.0,0.0,0.0,3.755240440368652,3.755265235900879,9.40954862471699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.88671875,0.0,1638.2890625,1895.4371337890625,0.0,3156.147705078125,0.9273154735565186,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400420904159546,0.395234614610672,0.3634188771247864,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594584465026855,0.6321677565574646,0.6048735976219177,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541682362556458,0.6209424138069153,0.4384054541587829,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915157675743103,0.4872512519359588,0.4689805805683136,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362630128860474,0.2481515556573867,1.1578729152679443,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.91876220703125,297.1926574707031,284.903564453125,1.0,0.7407522797584534,0.3557628989219665,0.3557628989219665,1.0,1.0,-3.643362045288086,0.969133198261261,2.6742289066314697,0.1409096717834472,0.8672223091125488,0.8672223091125488,0.0,326.3282775878906,332.0,71979.6953125,0.0,4789.7421875,1.0,278.1571044921875,282.8936462402344,299.0303039550781,303.737060546875,293.1499938964844,293.1499938964844,278.45001220703125,38785.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751497268676758,1.0,0.0,0.0,3.631048679351807,3.631072998046875,8.79746266946313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.5087890625,0.0,1532.920166015625,1895.4371337890625,0.0,3171.111083984375,0.9034051895141602,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400420904159546,0.395234614610672,0.3634188771247864,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594584465026855,0.6321677565574646,0.6048735976219177,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541682362556458,0.6209424138069153,0.4384054541587829,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915157675743103,0.4872512519359588,0.4689805805683136,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362630128860474,0.2481515556573867,1.1578729152679443,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.91876220703125,297.1926574707031,284.903564453125,1.0,0.7407522797584534,0.3557628989219665,0.3557628989219665,1.0,1.0,-3.643362045288086,0.969133198261261,2.6742289066314697,0.1409096717834472,0.8672223091125488,0.8672223091125488,0.0,326.3282775878906,332.0,71979.6953125,0.0,4789.7421875,1.0,278.1571044921875,282.8936462402344,299.0303039550781,303.737060546875,293.1499938964844,293.1499938964844,278.45001220703125,38785.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751497268676758,1.0,0.0,0.0,3.631048679351807,3.631072998046875,8.79746266946313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.5087890625,0.0,1532.920166015625,1895.4371337890625,0.0,3171.111083984375,0.9034051895141602,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.739096462726593,0.3950507342815399,0.3630749881267547,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583139181137085,0.6317979693412781,0.6043301820755005,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537869453430176,0.6223199963569641,0.4391874074935913,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905341386795044,0.4871733784675598,0.4687645435333252,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355816125869751,0.2481448054313659,1.1576004028320312,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9029541015625,297.194091796875,285.01055908203125,1.0,0.7413873672485352,0.3555057048797607,0.3555057048797607,1.0,1.0,-3.642641544342041,0.9680609107017516,2.6745805740356445,0.1404837220907211,0.9421990513801576,0.9421990513801576,0.0,327.8440856933594,332.0,71088.203125,0.0,4797.1435546875,1.0,278.4011535644531,283.0194396972656,298.9576416015625,303.4994812011719,293.1499938964844,293.1499938964844,278.45001220703125,34404.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750331401824951,1.0,0.0,0.0,3.675182342529297,3.675206422805786,9.012620694193174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.0673828125,0.0,1549.3450927734375,1895.4371337890625,0.0,3170.017333984375,0.911254346370697,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7385640144348145,0.3949492275714874,0.3630378246307373,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8575989007949829,0.6315367221832275,0.6041322946548462,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538380265235901,0.6237733960151672,0.4402416050434112,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7899682521820068,0.4871954917907715,0.4688237607479095,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.635219156742096,0.248222529888153,1.158070087432861,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.888427734375,297.1964111328125,284.9916687011719,1.0,0.7421490550041199,0.355245977640152,0.355245977640152,1.0,1.0,-3.644263029098511,0.96770179271698,2.676561117172241,0.1404625177383422,0.9480103254318236,0.9480103254318236,0.0,329.0367736816406,335.0,71180.03125,0.0,4809.18701171875,1.0,278.4431457519531,283.0082397460937,298.93316650390625,303.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,33942.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750956654548645,1.0,0.0,0.0,3.727836847305298,3.727861404418945,9.272719125874572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.4013671875,0.0,1605.7806396484375,1895.4371337890625,0.0,3170.603759765625,0.9211126565933228,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365260124206543,0.3936770856380462,0.36225226521492,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.855169415473938,0.629856526851654,0.6029593348503113,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528798222541809,0.6254397034645081,0.4416866302490234,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.787875771522522,0.4863274991512298,0.468356043100357,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338194012641907,0.247879296541214,1.1577576398849487,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538818359375,297.1914367675781,284.9057312011719,1.0,0.7434887290000916,0.354726493358612,0.354726493358612,1.0,1.0,-3.6427197456359854,0.965474545955658,2.6772453784942627,0.1403309851884842,0.862583577632904,0.862583577632904,0.0,332.3632202148437,338.0,71575.4921875,0.0,4825.49609375,1.0,278.15728759765625,282.9028015136719,298.9455871582031,303.62408447265625,293.1499938964844,293.1499938964844,278.45001220703125,38718.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766513466835022,1.0,0.0,0.0,3.6040637493133545,3.604087829589844,8.667187785249553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.83203125,0.0,1502.7457275390625,1895.4371337890625,0.0,3185.19091796875,0.8973678350448608,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365260124206543,0.3936770856380462,0.36225226521492,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.855169415473938,0.629856526851654,0.6029593348503113,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528798222541809,0.6254397034645081,0.4416866302490234,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.787875771522522,0.4863274991512298,0.468356043100357,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338194012641907,0.247879296541214,1.1577576398849487,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538818359375,297.1914367675781,284.9057312011719,1.0,0.7434887290000916,0.354726493358612,0.354726493358612,1.0,1.0,-3.6427197456359854,0.965474545955658,2.6772453784942627,0.1403309851884842,0.862583577632904,0.862583577632904,0.0,332.3632202148437,338.0,71575.4921875,0.0,4825.49609375,1.0,278.15728759765625,282.9028015136719,298.9455871582031,303.62408447265625,293.1499938964844,293.1499938964844,278.45001220703125,38718.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766513466835022,1.0,0.0,0.0,3.6040637493133545,3.604087829589844,8.667187785249553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.83203125,0.0,1502.7457275390625,1895.4371337890625,0.0,3185.19091796875,0.8973678350448608,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.735065758228302,0.3933496177196502,0.3618494868278503,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533223867416382,0.6291326880455017,0.6021478772163391,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525505065917969,0.6282273530960083,0.4435050785541534,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863290309906006,0.486207902431488,0.4681527018547058,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.632794201374054,0.2479350566864013,1.1579272747039795,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.82818603515625,297.1947326660156,284.9916381835937,1.0,0.7448605895042419,0.3542070090770721,0.3542070090770721,1.0,1.0,-3.643399953842163,0.963966429233551,2.679433584213257,0.1398080587387085,0.9417127370834352,0.9417127370834352,0.0,335.0876159667969,341.0,70802.3046875,0.0,4844.4150390625,1.0,278.4420166015625,283.01470947265625,298.85235595703125,303.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,33967.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765460848808289,1.0,0.0,0.0,3.701438188552856,3.701462507247925,9.14185477540741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.1513671875,0.0,1575.7313232421875,1895.4371337890625,0.0,3184.2041015625,0.9154292345046996,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.735065758228302,0.3933496177196502,0.3618494868278503,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533223867416382,0.6291326880455017,0.6021478772163391,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525505065917969,0.6282273530960083,0.4435050785541534,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863290309906006,0.486207902431488,0.4681527018547058,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.632794201374054,0.2479350566864013,1.1579272747039795,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.82818603515625,297.1947326660156,284.9916381835937,1.0,0.7448605895042419,0.3542070090770721,0.3542070090770721,1.0,1.0,-3.643399953842163,0.963966429233551,2.679433584213257,0.1398080587387085,0.9417127370834352,0.9417127370834352,0.0,335.0876159667969,341.0,70802.3046875,0.0,4844.4150390625,1.0,278.4420166015625,283.01470947265625,298.85235595703125,303.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,33967.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765460848808289,1.0,0.0,0.0,3.701438188552856,3.701462507247925,9.14185477540741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.1513671875,0.0,1575.7313232421875,1895.4371337890625,0.0,3184.2041015625,0.9154292345046996,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7330176830291748,0.3920575380325317,0.3610350489616394,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508787751197815,0.6273850202560425,0.600898802280426,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515598177909851,0.6298667788505554,0.444922387599945,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842064499855042,0.4852926731109619,0.4676319360733032,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313860416412354,0.247579351067543,1.157551646232605,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9073791503906,1.0,0.7461664080619812,0.3537026643753052,0.3537026643753052,1.0,1.0,-3.641554117202759,0.9617472887039183,2.679806709289551,0.1384980976581573,0.8584375977516174,0.8584375977516174,0.0,338.4261779785156,344.0,71201.9375,0.0,4859.91552734375,1.0,278.157470703125,282.9105224609375,298.8681030273437,303.5198669433594,293.1499938964844,293.1499938964844,278.45001220703125,38657.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878028392791748,1.0,0.0,0.0,3.5798022747039795,3.5798261165618896,8.550890697733848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.423828125,0.0,1475.96533203125,1895.4371337890625,0.0,3198.1005859375,0.8919429779052734,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7330176830291748,0.3920575380325317,0.3610350489616394,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508787751197815,0.6273850202560425,0.600898802280426,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515598177909851,0.6298667788505554,0.444922387599945,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842064499855042,0.4852926731109619,0.4676319360733032,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313860416412354,0.247579351067543,1.157551646232605,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9073791503906,1.0,0.7461664080619812,0.3537026643753052,0.3537026643753052,1.0,1.0,-3.641554117202759,0.9617472887039183,2.679806709289551,0.1384980976581573,0.8584375977516174,0.8584375977516174,0.0,338.4261779785156,344.0,71201.9375,0.0,4859.91552734375,1.0,278.157470703125,282.9105224609375,298.8681030273437,303.5198669433594,293.1499938964844,293.1499938964844,278.45001220703125,38657.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878028392791748,1.0,0.0,0.0,3.5798022747039795,3.5798261165618896,8.550890697733848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.423828125,0.0,1475.96533203125,1895.4371337890625,0.0,3198.1005859375,0.8919429779052734,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319293022155762,0.3918297886848449,0.3606514632701874,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.849535346031189,0.6268655061721802,0.6002101302146912,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511768579483032,0.6316437125205994,0.4459756016731262,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830501794815063,0.4851704835891723,0.4673705995082855,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6306082010269165,0.2475858032703399,1.157341480255127,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7861633300781,297.1916809082031,285.00408935546875,1.0,0.7469743490219116,0.353379875421524,0.353379875421524,1.0,1.0,-3.6409547328948975,0.9605348110198976,2.680419921875,0.1371477395296096,0.9339562058448792,0.9339562058448792,0.0,340.2813415527344,344.0,70408.5546875,0.0,4869.7607421875,1.0,278.419921875,283.0285949707031,298.7893981933594,303.297119140625,293.1499938964844,293.1499938964844,278.45001220703125,33718.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778039813041687,1.0,0.0,0.0,3.6512060165405273,3.6512296199798575,8.895410132936377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.5244140625,0.0,1517.43798828125,1895.4371337890625,0.0,3195.997314453125,0.9043251276016236,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7315374612808228,0.3916965425014496,0.3606128394603729,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490063548088074,0.6265842318534851,0.6000261306762695,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511908054351807,0.632622241973877,0.4467259645462036,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826241254806519,0.485120564699173,0.4673883318901062,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303454637527466,0.247620403766632,1.1576869487762451,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.779541015625,297.1929016113281,284.9912109375,1.0,0.747508704662323,0.3531982898712158,0.3531982898712158,1.0,1.0,-3.642026424407959,0.9602915644645692,2.681734800338745,0.1364803612232208,0.9362465143203736,0.9362465143203736,0.0,341.1506042480469,332.0,70464.546875,0.0,4878.24072265625,1.0,278.4418334960937,283.0198059082031,298.77984619140625,303.31787109375,293.1499938964844,293.1499938964844,278.1499938964844,33922.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778365850448608,1.0,0.0,0.0,3.6795248985290527,3.679548740386963,9.033931291924092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.4501953125,0.0,1550.596435546875,1895.4371337890625,0.0,3196.302978515625,0.9104702472686768,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319090962409973,0.3910777866840362,0.3602490127086639,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494670391082764,0.6257330179214478,0.5994440913200378,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523920178413391,0.6334583163261414,0.4474871754646301,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831941843032837,0.4846911132335663,0.4671421945095062,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308091878890991,0.2474787533283233,1.1573312282562256,284.87359619140625,284.95001220703125,299.372314453125,295.7607421875,297.76824951171875,297.1908874511719,284.8735656738281,1.0,0.7464813590049744,0.3529461324214935,0.3529461324214935,1.0,1.0,-3.641090631484986,0.9591978788375854,2.6818926334381104,0.135409265756607,0.8509544730186462,0.8509544730186462,0.0,339.7436218261719,332.0,71205.0,0.0,4866.80322265625,1.0,278.1972045898437,282.8865966796875,298.81561279296875,303.5111083984375,293.1499938964844,293.1499938964844,278.1499938964844,38381.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786376714706421,1.0,0.0,0.0,3.630478858947754,3.6305031776428223,8.79470178460906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.8642578125,0.0,1529.2840576171875,1895.4371337890625,0.0,3203.81201171875,0.9004795551300049,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.732503354549408,0.3904166221618652,0.3595267832279205,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8502810597419739,0.624797523021698,0.598446786403656,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8539476990699768,0.6342597007751465,0.447925716638565,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7841011881828308,0.4841854572296142,0.4665563404560089,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6314950585365295,0.247275710105896,1.1559797525405884,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7574157714844,297.18829345703125,284.9078369140625,1.0,0.7447642683982849,0.352714329957962,0.352714329957962,1.0,1.0,-3.6372201442718506,0.9572604298591614,2.679959774017334,0.1340357363224029,0.8539284467697144,0.8539284467697144,0.0,337.19903564453125,320.0,70827.546875,0.0,4839.93603515625,1.0,278.1578369140625,282.91656494140625,298.80108642578125,303.4271240234375,293.1499938964844,293.1499938964844,278.45001220703125,38669.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792099952697754,1.0,0.0,0.0,3.556809663772583,3.556833267211914,8.441401746495103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.6962890625,0.0,1451.4063720703125,1895.4371337890625,0.0,3209.1767578125,0.8868284821510315,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7357966303825378,0.3901229202747345,0.3587436378002167,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542855978012085,0.6239950656890869,0.5971339344978333,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595730662345886,0.6370620131492615,0.4494358003139496,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882176041603088,0.4840386509895324,0.4658953249454498,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345282196998596,0.2473868131637573,1.1543117761611938,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455444335937,297.19244384765625,284.98876953125,1.0,0.7403491139411926,0.3522507846355438,0.3522507846355438,1.0,1.0,-3.633704423904419,0.954707682132721,2.678996562957764,0.1316287964582443,0.9289100766181946,0.9289100766181946,0.0,328.74041748046875,308.0,70069.4921875,0.0,4777.44140625,1.0,278.4416809082031,283.0233154296875,298.718505859375,303.2294006347656,293.1499938964844,293.1499938964844,278.1499938964844,33969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878869891166687,1.0,0.0,0.0,3.6558971405029297,3.6559207439422607,8.9182822193834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.517578125,0.0,1524.52392578125,1895.4371337890625,0.0,3205.98876953125,0.9051857590675354,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7357966303825378,0.3901229202747345,0.3587436378002167,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542855978012085,0.6239950656890869,0.5971339344978333,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595730662345886,0.6370620131492615,0.4494358003139496,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882176041603088,0.4840386509895324,0.4658953249454498,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345282196998596,0.2473868131637573,1.1543117761611938,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7455444335937,297.19244384765625,284.98876953125,1.0,0.7403491139411926,0.3522507846355438,0.3522507846355438,1.0,1.0,-3.633704423904419,0.954707682132721,2.678996562957764,0.1316287964582443,0.9289100766181946,0.9289100766181946,0.0,328.74041748046875,308.0,70069.4921875,0.0,4777.44140625,1.0,278.4416809082031,283.0233154296875,298.718505859375,303.2294006347656,293.1499938964844,293.1499938964844,278.1499938964844,33969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878869891166687,1.0,0.0,0.0,3.6558971405029297,3.6559207439422607,8.9182822193834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.517578125,0.0,1524.52392578125,1895.4371337890625,0.0,3205.98876953125,0.9051857590675354,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395704388618469,0.3889751434326172,0.3575437068939209,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590104579925537,0.6222742795944214,0.5953684449195862,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659326434135437,0.6388062834739685,0.4505270421504974,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930153012275696,0.4831893146038055,0.4648996591567993,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381214261054993,0.2471684515476226,1.152032732963562,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7321472167969,297.1893310546875,284.9084167480469,1.0,0.734979510307312,0.3517872095108032,0.3517872095108032,1.0,1.0,-3.627517461776733,0.9513078927993774,2.676209688186645,0.1294641345739364,0.848974347114563,0.848974347114563,0.0,318.9955139160156,296.0,70428.4765625,0.0,4699.564453125,1.0,278.1582946777344,282.92266845703125,298.7457275390625,303.3426818847656,293.1499938964844,293.1499938964844,278.45001220703125,38552.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800477981567383,1.0,0.0,0.0,3.533024311065674,3.533047676086426,8.328879061991756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.087890625,0.0,1425.3653564453125,1895.4371337890625,0.0,3217.028564453125,0.8814035654067993,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395704388618469,0.3889751434326172,0.3575437068939209,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590104579925537,0.6222742795944214,0.5953684449195862,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659326434135437,0.6388062834739685,0.4505270421504974,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930153012275696,0.4831893146038055,0.4648996591567993,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381214261054993,0.2471684515476226,1.152032732963562,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7321472167969,297.1893310546875,284.9084167480469,1.0,0.734979510307312,0.3517872095108032,0.3517872095108032,1.0,1.0,-3.627517461776733,0.9513078927993774,2.676209688186645,0.1294641345739364,0.848974347114563,0.848974347114563,0.0,318.9955139160156,296.0,70428.4765625,0.0,4699.564453125,1.0,278.1582946777344,282.92266845703125,298.7457275390625,303.3426818847656,293.1499938964844,293.1499938964844,278.45001220703125,38552.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800477981567383,1.0,0.0,0.0,3.533024311065674,3.533047676086426,8.328879061991756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.087890625,0.0,1425.3653564453125,1895.4371337890625,0.0,3217.028564453125,0.8814035654067993,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447349429130554,0.3887699246406555,0.3567500412464142,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653162717819214,0.6215120553970337,0.5939957499504089,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740280270576477,0.6416895389556885,0.4520219266414642,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992730736732483,0.4831065535545349,0.4641987383365631,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428347826004028,0.2473899871110916,1.1503658294677734,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284851074219,297.1944580078125,284.98907470703125,1.0,0.7292060852050781,0.3514330387115478,0.3514330387115478,1.0,1.0,-3.6238527297973633,0.9490313529968262,2.674821376800537,0.1278572231531143,0.9236847162246704,0.9236847162246704,0.0,307.6896667480469,284.0,69705.875,0.0,4619.32275390625,1.0,278.4414978027344,283.0282897949219,298.6719970703125,303.15576171875,293.1499938964844,293.1499938964844,278.1499938964844,33917.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794928789138794,1.0,0.0,0.0,3.632810115814209,3.63283371925354,8.806000550976023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.4091796875,0.0,1498.620361328125,1895.4371337890625,0.0,3211.827880859375,0.899970531463623,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447349429130554,0.3887699246406555,0.3567500412464142,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653162717819214,0.6215120553970337,0.5939957499504089,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740280270576477,0.6416895389556885,0.4520219266414642,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992730736732483,0.4831065535545349,0.4641987383365631,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428347826004028,0.2473899871110916,1.1503658294677734,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284851074219,297.1944580078125,284.98907470703125,1.0,0.7292060852050781,0.3514330387115478,0.3514330387115478,1.0,1.0,-3.6238527297973633,0.9490313529968262,2.674821376800537,0.1278572231531143,0.9236847162246704,0.9236847162246704,0.0,307.6896667480469,284.0,69705.875,0.0,4619.32275390625,1.0,278.4414978027344,283.0282897949219,298.6719970703125,303.15576171875,293.1499938964844,293.1499938964844,278.1499938964844,33917.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794928789138794,1.0,0.0,0.0,3.632810115814209,3.63283371925354,8.806000550976023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.4091796875,0.0,1498.620361328125,1895.4371337890625,0.0,3211.827880859375,0.899970531463623,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499141097068787,0.3877014517784118,0.3555662930011749,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717461228370667,0.6198318004608154,0.5922083258628845,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822398781776428,0.6435024738311768,0.453118234872818,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055837154388428,0.4823143184185028,0.4631989598274231,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477308869361877,0.2472638189792633,1.1482425928115845,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216796875,297.1920471191406,284.9103698730469,1.0,0.7231338620185852,0.3510788679122925,0.3510788679122925,1.0,1.0,-3.6178479194641113,0.9460334181785583,2.671814441680908,0.1262809187173843,0.8460670709609985,0.8460670709609985,0.0,296.5162658691406,272.0,70103.7265625,0.0,4533.5849609375,1.0,278.1584777832031,282.9285583496094,298.7095031738281,303.2814025878906,293.1499938964844,293.1499938964844,278.45001220703125,38448.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804463148117065,1.0,0.0,0.0,3.5126760005950928,3.5126993656158447,8.233216135522525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.9375,0.0,1403.3193359375,1895.4371337890625,0.0,3220.762939453125,0.8768100142478943,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499141097068787,0.3877014517784118,0.3555662930011749,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717461228370667,0.6198318004608154,0.5922083258628845,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822398781776428,0.6435024738311768,0.453118234872818,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055837154388428,0.4823143184185028,0.4631989598274231,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477308869361877,0.2472638189792633,1.1482425928115845,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216796875,297.1920471191406,284.9103698730469,1.0,0.7231338620185852,0.3510788679122925,0.3510788679122925,1.0,1.0,-3.6178479194641113,0.9460334181785583,2.671814441680908,0.1262809187173843,0.8460670709609985,0.8460670709609985,0.0,296.5162658691406,272.0,70103.7265625,0.0,4533.5849609375,1.0,278.1584777832031,282.9285583496094,298.7095031738281,303.2814025878906,293.1499938964844,293.1499938964844,278.45001220703125,38448.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804463148117065,1.0,0.0,0.0,3.5126760005950928,3.5126993656158447,8.233216135522525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.9375,0.0,1403.3193359375,1895.4371337890625,0.0,3220.762939453125,0.8768100142478943,1.0,0.0,3.0,1.0,0.0
