time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528609037399292,0.3875903487205505,0.3550416529178619,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753548860549927,0.6194126009941101,0.5913594365119934,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867897987365723,0.6449398398399353,0.4537442326545715,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090194463729858,0.4822462797164917,0.4627249836921692,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6504610776901245,0.2473689466714859,1.1471526622772217,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7217712402344,297.1943664550781,285.01043701171875,1.0,0.720011830329895,0.3509017825126648,0.3509017825126648,1.0,1.0,-3.615060329437256,0.944606602191925,2.670453786849976,0.1254042536020279,0.917573869228363,0.917573869228363,0.0,290.6767272949219,272.0,69316.4609375,0.0,4489.8603515625,1.0,278.3984069824219,283.04595947265625,298.6531982421875,303.0668334960937,293.1499938964844,293.1499938964844,278.45001220703125,34041.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799797892570496,1.0,0.0,0.0,3.562129259109497,3.562152147293091,8.466670351481298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.7783203125,0.0,1423.2882080078125,1895.4371337890625,0.0,3216.391357421875,0.8857491612434387,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.756393551826477,0.3875422179698944,0.3547892868518829,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8795908689498901,0.6190807819366455,0.5908198356628418,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.891995906829834,0.6464300155639648,0.4546226263046264,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129068613052368,0.48226198554039,0.4625008702278137,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536840796470642,0.2475507855415344,1.1467552185058594,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7230224609375,297.1974182128906,284.98828125,1.0,0.7169818878173828,0.3507325053215027,0.3507325053215027,1.0,1.0,-3.614415168762207,0.943863332271576,2.6705517768859863,0.1247964203357696,0.9198921322822572,0.9198921322822572,0.0,284.5098876953125,260.0,69443.375,0.0,4450.02587890625,1.0,278.4421691894531,283.031005859375,298.6459655761719,303.1092224121094,293.1499938964844,293.1499938964844,278.1499938964844,33768.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796710968017578,1.0,0.0,0.0,3.6179487705230713,3.6179721355438232,8.734099310458987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.3896484375,0.0,1481.25244140625,1895.4371337890625,0.0,3213.498291015625,0.8962529301643372,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628336548805237,0.3865189254283905,0.3536363244056701,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874415159225464,0.6174148917198181,0.5890345573425293,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017027020454408,0.6482764482498169,0.4557366669178009,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198893070220947,0.4814977943897247,0.4615163207054138,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.659781277179718,0.2474789470434188,1.1448235511779783,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.72076416015625,297.1951904296875,284.91162109375,1.0,0.710692286491394,0.3503940105438232,0.3503940105438232,1.0,1.0,-3.608720302581787,0.94101220369339,2.667707920074463,0.1233634427189827,0.8440906405448914,0.8440906405448914,0.0,272.9831848144531,248.0,69867.421875,0.0,4363.44091796875,1.0,278.1586303710937,282.9327087402344,298.6942749023437,303.24755859375,293.1499938964844,293.1499938964844,278.45001220703125,38369.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804215788841248,1.0,0.0,0.0,3.4980015754699707,3.498024702072144,8.164569749169459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.1494140625,0.0,1387.5361328125,1895.4371337890625,0.0,3220.531494140625,0.8734927177429199,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628336548805237,0.3865189254283905,0.3536363244056701,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874415159225464,0.6174148917198181,0.5890345573425293,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017027020454408,0.6482764482498169,0.4557366669178009,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198893070220947,0.4814977943897247,0.4615163207054138,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.659781277179718,0.2474789470434188,1.1448235511779783,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.72076416015625,297.1951904296875,284.91162109375,1.0,0.710692286491394,0.3503940105438232,0.3503940105438232,1.0,1.0,-3.608720302581787,0.94101220369339,2.667707920074463,0.1233634427189827,0.8440906405448914,0.8440906405448914,0.0,272.9831848144531,248.0,69867.421875,0.0,4363.44091796875,1.0,278.1586303710937,282.9327087402344,298.6942749023437,303.24755859375,293.1499938964844,293.1499938964844,278.45001220703125,38369.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804215788841248,1.0,0.0,0.0,3.4980015754699707,3.498024702072144,8.164569749169459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.1494140625,0.0,1387.5361328125,1895.4371337890625,0.0,3220.531494140625,0.8734927177429199,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707425951957703,0.3863861560821533,0.3528864085674286,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968262672424316,0.616662859916687,0.587648332118988,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136146306991576,0.6512277126312256,0.4572600126266479,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279818892478943,0.4814600050449371,0.4608332514762878,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670878529548645,0.2478069514036178,1.143512725830078,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7261657714844,297.2005615234375,284.9896240234375,1.0,0.7044011950492859,0.3500554859638214,0.3500554859638214,1.0,1.0,-3.605576515197754,0.938957929611206,2.666618585586548,0.1219948679208755,0.9179983735084534,0.9179983735084534,0.0,260.8041381835937,236.0,69245.859375,0.0,4279.95947265625,1.0,278.44122314453125,283.0345153808594,298.640869140625,303.0881042480469,293.1499938964844,293.1499938964844,278.1499938964844,33790.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794571161270142,1.0,0.0,0.0,3.6038060188293457,3.603829145431519,8.665948030284198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.83984375,0.0,1466.056640625,1895.4371337890625,0.0,3211.49267578125,0.8933183550834656,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7707425951957703,0.3863861560821533,0.3528864085674286,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968262672424316,0.616662859916687,0.587648332118988,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136146306991576,0.6512277126312256,0.4572600126266479,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279818892478943,0.4814600050449371,0.4608332514762878,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670878529548645,0.2478069514036178,1.143512725830078,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7261657714844,297.2005615234375,284.9896240234375,1.0,0.7044011950492859,0.3500554859638214,0.3500554859638214,1.0,1.0,-3.605576515197754,0.938957929611206,2.666618585586548,0.1219948679208755,0.9179983735084534,0.9179983735084534,0.0,260.8041381835937,236.0,69245.859375,0.0,4279.95947265625,1.0,278.44122314453125,283.0345153808594,298.640869140625,303.0881042480469,293.1499938964844,293.1499938964844,278.1499938964844,33790.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794571161270142,1.0,0.0,0.0,3.6038060188293457,3.603829145431519,8.665948030284198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.83984375,0.0,1466.056640625,1895.4371337890625,0.0,3211.49267578125,0.8933183550834656,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786338329315186,0.3854002952575683,0.3517543375492096,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062737226486206,0.6150097846984863,0.5858607292175293,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262986779212952,0.6531015038490295,0.458382785320282,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360602855682373,0.4807175695896148,0.4598578512668609,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745620369911194,0.2477742135524749,1.1417253017425537,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276611328125,297.1983642578125,284.9124755859375,1.0,0.6980071067810059,0.3497279584407806,0.3497279584407806,1.0,1.0,-3.6000988483428955,0.9362090826034546,2.663889646530152,0.1206655800342559,0.8428050875663757,0.8428050875663757,0.0,249.20001220703125,224.0,69705.40625,0.0,4193.94580078125,1.0,278.1587219238281,282.9354858398437,298.6972351074219,303.2373046875,293.1499938964844,293.1499938964844,278.45001220703125,38296.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800238370895386,1.0,0.0,0.0,3.488036632537842,3.4880595207214355,8.118117875710595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.30078125,0.0,1376.7537841796875,1895.4371337890625,0.0,3216.8037109375,0.8712282180786133,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786338329315186,0.3854002952575683,0.3517543375492096,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062737226486206,0.6150097846984863,0.5858607292175293,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262986779212952,0.6531015038490295,0.458382785320282,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360602855682373,0.4807175695896148,0.4598578512668609,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745620369911194,0.2477742135524749,1.1417253017425537,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7276611328125,297.1983642578125,284.9124755859375,1.0,0.6980071067810059,0.3497279584407806,0.3497279584407806,1.0,1.0,-3.6000988483428955,0.9362090826034546,2.663889646530152,0.1206655800342559,0.8428050875663757,0.8428050875663757,0.0,249.20001220703125,224.0,69705.40625,0.0,4193.94580078125,1.0,278.1587219238281,282.9354858398437,298.6972351074219,303.2373046875,293.1499938964844,293.1499938964844,278.45001220703125,38296.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800238370895386,1.0,0.0,0.0,3.488036632537842,3.4880595207214355,8.118117875710595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.30078125,0.0,1376.7537841796875,1895.4371337890625,0.0,3216.8037109375,0.8712282180786133,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853243947029114,0.3853392302989959,0.3511542975902557,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146679043769836,0.6144790053367615,0.5847747921943665,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9368040561676024,0.6552736759185791,0.4594206809997558,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.842811644077301,0.4807020127773285,0.4593009650707245,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807668805122375,0.2480234652757644,1.1406633853912354,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7338256835937,297.2023010253906,284.9984130859375,1.0,0.6933799982070923,0.3494921624660492,0.3494921624660492,1.0,1.0,-3.597363471984864,0.9346114993095398,2.662752151489258,0.1196664497256279,0.9146172404289246,0.9146172404289246,0.0,240.4746856689453,224.0,69055.1796875,0.0,4133.09912109375,1.0,278.4261474609375,283.0424499511719,298.6457824707031,303.0595397949219,293.1499938964844,293.1499938964844,278.45001220703125,33417.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791186809539795,1.0,0.0,0.0,3.5754199028015137,3.5754427909851074,8.529967772119562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.4189453125,0.0,1432.8394775390625,1895.4371337890625,0.0,3208.32080078125,0.8866655826568604,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882706522941589,0.3852924704551697,0.3510276675224304,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184489250183104,0.6142605543136597,0.5844776630401611,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9412623047828674,0.6560761332511902,0.4599218666553497,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.845775842666626,0.4806934893131256,0.4591878056526184,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.683483898639679,0.2481346875429153,1.1405577659606934,284.9906616210937,284.95001220703125,299.2462463378906,295.694580078125,297.736328125,297.20367431640625,284.98992919921875,1.0,0.6916314959526062,0.3494004607200622,0.3494004607200622,1.0,1.0,-3.597194194793701,0.9342641234397888,2.6629302501678467,0.119403451681137,0.9165999293327332,0.9165999293327332,0.0,236.97979736328125,212.0,69117.0703125,0.0,4111.1826171875,1.0,278.441162109375,283.03631591796875,298.6517028808594,303.0883178710937,293.1499938964844,293.1499938964844,278.1499938964844,33743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788923621177673,1.0,0.0,0.0,3.595651626586914,3.595674753189087,8.626776093478838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.0380859375,0.0,1456.9073486328125,1895.4371337890625,0.0,3206.19970703125,0.8914539217948914,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932963371276855,0.3848271071910858,0.3506139516830444,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250443577766418,0.6134665608406067,0.5837492942810059,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.948807179927826,0.6570252776145935,0.4606236815452575,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509307503700256,0.4803584814071655,0.458836942911148,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881943941116333,0.2481619417667389,1.140075922012329,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.7385559082031,297.2027893066406,284.8796691894531,1.0,0.6884639859199524,0.3492366969585418,0.3492366969585418,1.0,1.0,-3.595669746398926,0.933263897895813,2.6624059677124023,0.1188943311572074,0.8359719514846802,0.8359719514846802,0.0,231.0129547119141,212.0,69833.4765625,0.0,4070.5302734375,1.0,278.1996765136719,282.9099426269531,298.7087097167969,303.30133056640625,293.1499938964844,293.1499938964844,278.1499938964844,38468.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792155981063843,1.0,0.0,0.0,3.543686628341675,3.5437099933624268,8.379225846510963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.0146484375,0.0,1436.00537109375,1895.4371337890625,0.0,3209.229248046875,0.8811612725257874,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979601621627808,0.3843370974063873,0.3499236404895782,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9312821626663208,0.6126190423965454,0.5827007293701172,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557472467422484,0.6579686999320984,0.4610601961612701,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8558411598205566,0.4799688756465912,0.4582293331623077,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6926295757293701,0.2481340765953064,1.13891339302063,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.74072265625,297.2013854980469,284.9145202636719,1.0,0.6851628422737122,0.3490902483463287,0.3490902483463287,1.0,1.0,-3.5919744968414307,0.931648850440979,2.660325765609741,0.1181951910257339,0.8426656723022461,0.8426656723022461,0.0,225.35272216796875,200.0,69582.546875,0.0,4026.148681640625,1.0,278.15850830078125,282.9386901855469,298.7153625488281,303.24591064453125,293.1499938964844,293.1499938964844,278.45001220703125,38346.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793056607246399,1.0,0.0,0.0,3.479197263717652,3.479220151901245,8.07702463134774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.859375,0.0,1368.0489501953125,1895.4371337890625,0.0,3210.072998046875,0.8694478869438171,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096370100975037,0.384253442287445,0.3492156565189361,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465173482894896,0.6118776798248291,0.5813221335411072,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715148210525512,0.660966694355011,0.4626107811927795,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681852221488953,0.4799589514732361,0.4575699269771576,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034844160079956,0.2485233694314956,1.1378682851791382,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520751953125,297.2066650390625,284.9901428222656,1.0,0.6787158250808716,0.3487973511219024,0.3487973511219024,1.0,1.0,-3.589271783828736,0.92987722158432,2.6593947410583496,0.1170989200472831,0.915884792804718,0.915884792804718,0.0,213.1252593994141,188.0,69040.203125,0.0,3944.179931640625,1.0,278.44110107421875,283.0373229980469,298.6759033203125,303.1059875488281,293.1499938964844,293.1499938964844,278.1499938964844,33704.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878034234046936,1.0,0.0,0.0,3.5908408164978027,3.590863943099976,8.603706760368368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.5107421875,0.0,1451.442626953125,1895.4371337890625,0.0,3198.1552734375,0.8903375864028931,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096370100975037,0.384253442287445,0.3492156565189361,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465173482894896,0.6118776798248291,0.5813221335411072,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715148210525512,0.660966694355011,0.4626107811927795,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681852221488953,0.4799589514732361,0.4575699269771576,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034844160079956,0.2485233694314956,1.1378682851791382,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7520751953125,297.2066650390625,284.9901428222656,1.0,0.6787158250808716,0.3487973511219024,0.3487973511219024,1.0,1.0,-3.589271783828736,0.92987722158432,2.6593947410583496,0.1170989200472831,0.915884792804718,0.915884792804718,0.0,213.1252593994141,188.0,69040.203125,0.0,3944.179931640625,1.0,278.44110107421875,283.0373229980469,298.6759033203125,303.1059875488281,293.1499938964844,293.1499938964844,278.1499938964844,33704.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878034234046936,1.0,0.0,0.0,3.5908408164978027,3.590863943099976,8.603706760368368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.5107421875,0.0,1451.442626953125,1895.4371337890625,0.0,3198.1552734375,0.8903375864028931,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208655118942261,0.383326917886734,0.3481316864490509,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613699316978456,0.6102626323699951,0.5795573592185974,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.985834300518036,0.6628772020339966,0.4637572765350342,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812237977981567,0.4792513251304626,0.4566224813461303,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144270539283752,0.2485511004924774,1.13633930683136,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7581481933594,297.2035522460937,284.9134521484375,1.0,0.6721779704093933,0.3485044538974762,0.3485044538974762,1.0,1.0,-3.5842525959014893,0.9273840188980104,2.656868696212769,0.1159983500838279,0.841685950756073,0.841685950756073,0.0,201.496826171875,191.0,69538.96875,0.0,3860.07373046875,1.0,278.1588134765625,282.9382629394531,298.7447204589844,303.2709350585937,293.1499938964844,293.1499938964844,278.45001220703125,38212.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783217072486877,1.0,0.0,0.0,3.4778411388397217,3.4778637886047363,8.070728654274717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.2880859375,0.0,1365.7061767578125,1895.4371337890625,0.0,3200.8505859375,0.8689049482345581,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8208655118942261,0.383326917886734,0.3481316864490509,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613699316978456,0.6102626323699951,0.5795573592185974,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.985834300518036,0.6628772020339966,0.4637572765350342,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812237977981567,0.4792513251304626,0.4566224813461303,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144270539283752,0.2485511004924774,1.13633930683136,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7581481933594,297.2035522460937,284.9134521484375,1.0,0.6721779704093933,0.3485044538974762,0.3485044538974762,1.0,1.0,-3.5842525959014893,0.9273840188980104,2.656868696212769,0.1159983500838279,0.841685950756073,0.841685950756073,0.0,201.496826171875,191.0,69538.96875,0.0,3860.07373046875,1.0,278.1588134765625,282.9382629394531,298.7447204589844,303.2709350585937,293.1499938964844,293.1499938964844,278.45001220703125,38212.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783217072486877,1.0,0.0,0.0,3.4778411388397217,3.4778637886047363,8.070728654274717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.2880859375,0.0,1365.7061767578125,1895.4371337890625,0.0,3200.8505859375,0.8689049482345581,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264901041984558,0.3832440376281738,0.347691535949707,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.968317449092865,0.6095324754714966,0.5784693360328674,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929955005645752,0.6658834218978882,0.4655178487300873,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.887980043888092,0.4792433381080627,0.4562407433986664,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198362946510315,0.2489526271820068,1.136656403541565,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.20880126953125,284.9920349121094,1.0,0.6698606610298157,0.3482484221458435,0.3482484221458435,1.0,1.0,-3.5844428539276123,0.9266197681427002,2.657823085784912,0.1152437776327133,0.9170577526092528,0.9170577526092528,0.0,196.16563415527344,194.0,69040.5546875,0.0,3827.94091796875,1.0,278.44110107421875,283.0387268066406,298.71051025390625,303.1384582519531,293.1499938964844,293.1499938964844,278.1499938964844,33619.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769460916519165,1.0,0.0,0.0,3.5897257328033447,3.5897488594055176,8.598364047429641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.087890625,0.0,1449.6212158203125,1895.4371337890625,0.0,3187.9541015625,0.8900449872016907,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264901041984558,0.3832440376281738,0.347691535949707,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.968317449092865,0.6095324754714966,0.5784693360328674,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929955005645752,0.6658834218978882,0.4655178487300873,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.887980043888092,0.4792433381080627,0.4562407433986664,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198362946510315,0.2489526271820068,1.136656403541565,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.20880126953125,284.9920349121094,1.0,0.6698606610298157,0.3482484221458435,0.3482484221458435,1.0,1.0,-3.5844428539276123,0.9266197681427002,2.657823085784912,0.1152437776327133,0.9170577526092528,0.9170577526092528,0.0,196.16563415527344,194.0,69040.5546875,0.0,3827.94091796875,1.0,278.44110107421875,283.0387268066406,298.71051025390625,303.1384582519531,293.1499938964844,293.1499938964844,278.1499938964844,33619.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769460916519165,1.0,0.0,0.0,3.5897257328033447,3.5897488594055176,8.598364047429641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.087890625,0.0,1449.6212158203125,1895.4371337890625,0.0,3187.9541015625,0.8900449872016907,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268632888793945,0.3822501003742218,0.3469618856906891,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9686934947967528,0.6078763008117676,0.5770976543426514,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946662187576294,0.6677388548851013,0.4669473767280578,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886876106262207,0.4784874320030212,0.4556802213191986,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207067608833313,0.2489323019981384,1.136974573135376,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785949707031,297.204833984375,284.9151306152344,1.0,0.6693641543388367,0.3479923605918884,0.3479923605918884,1.0,1.0,-3.583350419998169,0.9254540205001832,2.6578962802886963,0.1146127581596374,0.8438894152641296,0.8438894152641296,0.0,195.3346099853516,197.0,69630.953125,0.0,3820.078369140625,1.0,278.1587829589844,282.9382019042969,298.7845764160156,303.31451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38077.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87717205286026,1.0,0.0,0.0,3.4825124740600586,3.482535123825073,8.09242465038551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.79296875,0.0,1369.5198974609375,1895.4371337890625,0.0,3190.07275390625,0.8698388934135437,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268632888793945,0.3822501003742218,0.3469618856906891,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9686934947967528,0.6078763008117676,0.5770976543426514,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946662187576294,0.6677388548851013,0.4669473767280578,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886876106262207,0.4784874320030212,0.4556802213191986,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207067608833313,0.2489323019981384,1.136974573135376,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785949707031,297.204833984375,284.9151306152344,1.0,0.6693641543388367,0.3479923605918884,0.3479923605918884,1.0,1.0,-3.583350419998169,0.9254540205001832,2.6578962802886963,0.1146127581596374,0.8438894152641296,0.8438894152641296,0.0,195.3346099853516,197.0,69630.953125,0.0,3820.078369140625,1.0,278.1587829589844,282.9382019042969,298.7845764160156,303.31451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38077.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87717205286026,1.0,0.0,0.0,3.4825124740600586,3.482535123825073,8.09242465038551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.79296875,0.0,1369.5198974609375,1895.4371337890625,0.0,3190.07275390625,0.8698388934135437,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.826359212398529,0.3821318447589874,0.3466695249080658,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9679945707321168,0.6074368357658386,0.5764800906181335,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948167204856871,0.6691822409629822,0.4677527546882629,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881860971450806,0.4784055054187774,0.4554399847984314,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204853892326355,0.2490565478801727,1.1371384859085083,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7851867675781,297.2065734863281,285.0144958496094,1.0,0.6694976687431335,0.3478643596172333,0.3478643596172333,1.0,1.0,-3.5831265449523926,0.924975335597992,2.658151149749756,0.1142156049609184,0.9162143468856812,0.9162143468856812,0.0,195.5765991210937,197.0,68956.703125,0.0,3821.000732421875,1.0,278.3977355957031,283.0531921386719,298.7453308105469,303.125,293.1499938964844,293.1499938964844,278.45001220703125,33720.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87638258934021,1.0,0.0,0.0,3.537768840789795,3.5377914905548096,8.351264000339143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.65234375,0.0,1395.3201904296875,1895.4371337890625,0.0,3182.671142578125,0.8800645470619202,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8260998129844666,0.3820613622665405,0.3466401994228363,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.967520236968994,0.607064962387085,0.576160192489624,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951512217521667,0.6706652641296387,0.4688159525394439,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8879082202911377,0.4783939719200134,0.4554457366466522,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7204415798187256,0.2492397874593734,1.137972354888916,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.7923583984375,297.2090148925781,284.9923095703125,1.0,0.669926106929779,0.3477095365524292,0.3477095365524292,1.0,1.0,-3.584994316101074,0.925057590007782,2.6599366664886475,0.1139682084321975,0.9198675751686096,0.9198675751686096,0.0,195.87713623046875,200.0,69177.96875,0.0,3827.592041015625,1.0,278.44195556640625,283.03680419921875,298.7539978027344,303.190185546875,293.1499938964844,293.1499938964844,278.1499938964844,33452.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757753968238831,1.0,0.0,0.0,3.599539279937744,3.599562406539917,8.645440630061785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.044921875,0.0,1458.9505615234375,1895.4371337890625,0.0,3176.9775390625,0.8918955326080322,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230831623077393,0.3809733688831329,0.3459425568580627,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9636089205741882,0.6053265333175659,0.5748364329338074,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934868216514589,0.6724286079406738,0.4702769219875335,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846086263656616,0.4775536358356476,0.4549290537834167,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183161973953247,0.2491275668144226,1.138447880744934,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.799560546875,297.20416259765625,284.9146728515625,1.0,0.6709454655647278,0.347399890422821,0.347399890422821,1.0,1.0,-3.5842788219451904,0.9238355755805968,2.6604433059692383,0.1132243648171424,0.8458319306373596,0.8458319306373596,0.0,198.07156372070312,203.0,69777.921875,0.0,3839.20751953125,1.0,278.1587219238281,282.9353332519531,298.8312072753906,303.3707580566406,293.1499938964844,293.1499938964844,278.45001220703125,38065.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760066628456116,1.0,0.0,0.0,3.491838216781616,3.49186110496521,8.135824032251548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.49609375,0.0,1379.0059814453125,1895.4371337890625,0.0,3179.146484375,0.8718924522399902,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230831623077393,0.3809733688831329,0.3459425568580627,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9636089205741882,0.6053265333175659,0.5748364329338074,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934868216514589,0.6724286079406738,0.4702769219875335,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846086263656616,0.4775536358356476,0.4549290537834167,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183161973953247,0.2491275668144226,1.138447880744934,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.799560546875,297.20416259765625,284.9146728515625,1.0,0.6709454655647278,0.347399890422821,0.347399890422821,1.0,1.0,-3.5842788219451904,0.9238355755805968,2.6604433059692383,0.1132243648171424,0.8458319306373596,0.8458319306373596,0.0,198.07156372070312,203.0,69777.921875,0.0,3839.20751953125,1.0,278.1587219238281,282.9353332519531,298.8312072753906,303.3707580566406,293.1499938964844,293.1499938964844,278.45001220703125,38065.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760066628456116,1.0,0.0,0.0,3.491838216781616,3.49186110496521,8.135824032251548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.49609375,0.0,1379.0059814453125,1895.4371337890625,0.0,3179.146484375,0.8718924522399902,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205615878105164,0.3807207345962524,0.3456213176250458,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601189494132996,0.604455292224884,0.5739046931266785,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922314286231996,0.6753004789352417,0.4721526205539703,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817735314369202,0.477399080991745,0.4546979069709778,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164652347564697,0.249365746974945,1.139415264129639,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133544921875,297.20782470703125,284.99371337890625,1.0,0.6722767949104309,0.3470902740955353,0.3470902740955353,1.0,1.0,-3.585906505584717,0.9233413338661194,2.662565231323242,0.1124987602233886,0.922691285610199,0.922691285610199,0.0,200.2100982666016,206.0,69311.7890625,0.0,3856.4658203125,1.0,278.44122314453125,283.0356140136719,298.8021545410156,303.2472229003906,293.1499938964844,293.1499938964844,278.1499938964844,33525.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746204376220703,1.0,0.0,0.0,3.606431007385254,3.6064541339874254,8.678578069520881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.4404296875,0.0,1466.939208984375,1895.4371337890625,0.0,3166.147705078125,0.8937681317329407,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205615878105164,0.3807207345962524,0.3456213176250458,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601189494132996,0.604455292224884,0.5739046931266785,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922314286231996,0.6753004789352417,0.4721526205539703,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817735314369202,0.477399080991745,0.4546979069709778,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164652347564697,0.249365746974945,1.139415264129639,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8133544921875,297.20782470703125,284.99371337890625,1.0,0.6722767949104309,0.3470902740955353,0.3470902740955353,1.0,1.0,-3.585906505584717,0.9233413338661194,2.662565231323242,0.1124987602233886,0.922691285610199,0.922691285610199,0.0,200.2100982666016,206.0,69311.7890625,0.0,3856.4658203125,1.0,278.44122314453125,283.0356140136719,298.8021545410156,303.2472229003906,293.1499938964844,293.1499938964844,278.1499938964844,33525.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746204376220703,1.0,0.0,0.0,3.606431007385254,3.6064541339874254,8.678578069520881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.4404296875,0.0,1466.939208984375,1895.4371337890625,0.0,3166.147705078125,0.8937681317329407,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166878819465637,0.379588633775711,0.3449078202247619,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549303650856018,0.6026771068572998,0.5725680589675903,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896456003189088,0.6770159006118774,0.473599374294281,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775457143783569,0.4765159785747528,0.4541667997837066,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7135152816772461,0.2492012232542038,1.1397897005081177,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736762523651123,0.3467720448970794,0.3467720448970794,1.0,1.0,-3.585000514984131,0.9220339059829712,2.662966728210449,0.1117144450545311,0.8474003076553345,0.8474003076553345,0.0,203.24595642089844,209.0,69918.78125,0.0,3872.74365234375,1.0,278.1586303710937,282.9323425292969,298.8787841796875,303.4281921386719,293.1499938964844,293.1499938964844,278.45001220703125,38077.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748605847358704,1.0,0.0,0.0,3.500993013381958,3.501016139984131,8.17854015622288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.81640625,0.0,1388.532470703125,1895.4371337890625,0.0,3168.3994140625,0.873933732509613,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166878819465637,0.379588633775711,0.3449078202247619,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549303650856018,0.6026771068572998,0.5725680589675903,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896456003189088,0.6770159006118774,0.473599374294281,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775457143783569,0.4765159785747528,0.4541667997837066,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7135152816772461,0.2492012232542038,1.1397897005081177,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8204040527344,297.20263671875,284.9140930175781,1.0,0.6736762523651123,0.3467720448970794,0.3467720448970794,1.0,1.0,-3.585000514984131,0.9220339059829712,2.662966728210449,0.1117144450545311,0.8474003076553345,0.8474003076553345,0.0,203.24595642089844,209.0,69918.78125,0.0,3872.74365234375,1.0,278.1586303710937,282.9323425292969,298.8787841796875,303.4281921386719,293.1499938964844,293.1499938964844,278.45001220703125,38077.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748605847358704,1.0,0.0,0.0,3.500993013381958,3.501016139984131,8.17854015622288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.81640625,0.0,1388.532470703125,1895.4371337890625,0.0,3168.3994140625,0.873933732509613,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8142294883728027,0.3793802857398987,0.3445876240730285,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9514881372451782,0.6019737720489502,0.5717544555664062,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9881806373596193,0.6793248653411865,0.4750441312789917,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748530745506287,0.4763773679733276,0.453920841217041,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7115979790687561,0.2493588626384735,1.1403300762176514,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.8313293457031,297.2056579589844,284.9990234375,1.0,0.6748529672622681,0.3465175032615661,0.3465175032615661,1.0,1.0,-3.5857207775115967,0.9214383959770204,2.664282321929932,0.1110348552465438,0.9221155047416688,0.9221155047416688,0.0,205.3412475585937,209.0,69363.984375,0.0,3887.431396484375,1.0,278.4322509765625,283.0375671386719,298.8412170410156,303.2786560058594,293.1499938964844,293.1499938964844,278.45001220703125,33335.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736850023269653,1.0,0.0,0.0,3.599769830703736,3.599792718887329,8.646547371427005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.4130859375,0.0,1458.3409423828125,1895.4371337890625,0.0,3157.374755859375,0.8919433951377869,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8137509226799011,0.3793056011199951,0.3445720374584198,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9507869482040404,0.6017813086509705,0.5716261863708496,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9879383444786072,0.679862380027771,0.4754661023616791,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743271231651306,0.4763357043266296,0.4539242088794708,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112376689910889,0.2494034171104431,1.1406583786010742,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8338928222656,297.2062072753906,284.9938659667969,1.0,0.6751887798309326,0.346453845500946,0.346453845500946,1.0,1.0,-3.586455106735229,0.9214580059051514,2.664997100830078,0.110943965613842,0.9247017502784728,0.9247017502784728,0.0,205.8142242431641,212.0,69437.9921875,0.0,3892.2099609375,1.0,278.4412841796875,283.033447265625,298.8489990234375,303.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,33537.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734906315803528,1.0,0.0,0.0,3.614785671234131,3.614809036254883,8.718834010323917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.6884765625,0.0,1476.0953369140625,1895.4371337890625,0.0,3155.5517578125,0.8956509828567505,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120684623718262,0.3787481784820556,0.3443534970283508,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9484496712684632,0.6009135842323303,0.5711163878440857,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.986862063407898,0.6807140707969666,0.4763272106647491,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725368976593018,0.4759187698364258,0.4537883102893829,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099468111991882,0.2493410557508468,1.141169548034668,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.8374328613281,297.2038879394531,284.8804016113281,1.0,0.6759921908378601,0.3462947309017181,0.3462947309017181,1.0,1.0,-3.587073564529419,0.9211309552192688,2.665942668914795,0.1106699481606483,0.8431828618049622,0.8431828618049622,0.0,207.2722320556641,212.0,70239.9296875,0.0,3902.723876953125,1.0,278.1991577148437,282.9031066894531,298.912353515625,303.5286865234375,293.1499938964844,293.1499938964844,278.1499938964844,38141.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737272620201111,1.0,0.0,0.0,3.569788932800293,3.569812536239624,8.503120625391603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.173828125,0.0,1461.4202880859375,1895.4371337890625,0.0,3157.771240234375,0.8867409825325012,1.0,0.0,3.0,1.0,0.0
