time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8096905946731567,0.3781466484069824,0.3438476026058197,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.945284068584442,0.5999841690063477,0.5702853798866272,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9851292967796326,0.6815395355224609,0.4769002199172973,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700808882713318,0.4754320085048675,0.4533862769603729,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7080531120300293,0.2492100745439529,1.140950083732605,284.914306640625,284.95001220703125,299.6823425292969,295.9253845214844,297.84033203125,297.200927734375,284.9149169921875,1.0,0.6766694188117981,0.3461479842662811,0.3461479842662811,1.0,1.0,-3.5854082107543945,0.9201433658599854,2.665264844894409,0.1101818308234214,0.849236249923706,0.849236249923706,0.0,209.0655670166016,215.0,70022.0,0.0,3909.4384765625,1.0,278.15838623046875,282.9309997558594,298.9244079589844,303.482177734375,293.1499938964844,293.1499938964844,278.45001220703125,38206.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737543225288391,1.0,0.0,0.0,3.5065884590148926,3.506611585617065,8.204703476621944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.6396484375,0.0,1395.254638671875,1895.4371337890625,0.0,3158.02490234375,0.8754115700721741,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8066200017929077,0.3778425753116607,0.343491792678833,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409900307655334,0.5990738868713379,0.5693288445472717,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.983313798904419,0.6843620538711548,0.4787471294403076,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669087886810303,0.4752366542816162,0.4531294107437134,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056547999382019,0.2493911981582641,1.1417303085327148,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2045288085937,284.99383544921875,1.0,0.6782090663909912,0.3458544313907623,0.3458544313907623,1.0,1.0,-3.5866734981536865,0.9195877313613892,2.667085886001587,0.1094622910022735,0.9263409376144408,0.9263409376144408,0.0,211.75076293945312,218.0,69545.0859375,0.0,3929.151123046875,1.0,278.4413452148437,283.03131103515625,298.8923034667969,303.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,33553.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724163770675659,1.0,0.0,0.0,3.622074604034424,3.622097969055176,8.754031455282529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.8525390625,0.0,1484.158203125,1895.4371337890625,0.0,3145.4765625,0.8972973823547363,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8066200017929077,0.3778425753116607,0.343491792678833,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9409900307655334,0.5990738868713379,0.5693288445472717,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.983313798904419,0.6843620538711548,0.4787471294403076,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669087886810303,0.4752366542816162,0.4531294107437134,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056547999382019,0.2493911981582641,1.1417303085327148,284.9945678710937,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2045288085937,284.99383544921875,1.0,0.6782090663909912,0.3458544313907623,0.3458544313907623,1.0,1.0,-3.5866734981536865,0.9195877313613892,2.667085886001587,0.1094622910022735,0.9263409376144408,0.9263409376144408,0.0,211.75076293945312,218.0,69545.0859375,0.0,3929.151123046875,1.0,278.4413452148437,283.03131103515625,298.8923034667969,303.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,33553.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724163770675659,1.0,0.0,0.0,3.622074604034424,3.622097969055176,8.754031455282529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.8525390625,0.0,1484.158203125,1895.4371337890625,0.0,3145.4765625,0.8972973823547363,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8024677038192749,0.376661866903305,0.3427471220493316,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354658722877502,0.5972617268562317,0.5679728984832764,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804456233978271,0.6859983205795288,0.4801533818244934,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628343939781189,0.4743160307407379,0.4525758028030395,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024866342544556,0.2491775006055832,1.141937255859375,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.858154296875,297.1991577148437,284.9130554199219,1.0,0.6796901226043701,0.3455608785152435,0.3455608785152435,1.0,1.0,-3.5854296684265137,0.9182553887367249,2.6671741008758545,0.1087128296494484,0.8496724963188171,0.8496724963188171,0.0,215.06448364257807,221.0,70135.5859375,0.0,3946.243896484375,1.0,278.15850830078125,282.9272155761719,298.964599609375,303.5308532714844,293.1499938964844,293.1499938964844,278.45001220703125,38131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872723400592804,1.0,0.0,0.0,3.5154354572296143,3.515458583831787,8.246155971392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.896484375,0.0,1403.9102783203125,1895.4371337890625,0.0,3148.35595703125,0.8771810531616211,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8024677038192749,0.376661866903305,0.3427471220493316,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354658722877502,0.5972617268562317,0.5679728984832764,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804456233978271,0.6859983205795288,0.4801533818244934,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628343939781189,0.4743160307407379,0.4525758028030395,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024866342544556,0.2491775006055832,1.141937255859375,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.858154296875,297.1991577148437,284.9130554199219,1.0,0.6796901226043701,0.3455608785152435,0.3455608785152435,1.0,1.0,-3.5854296684265137,0.9182553887367249,2.6671741008758545,0.1087128296494484,0.8496724963188171,0.8496724963188171,0.0,215.06448364257807,221.0,70135.5859375,0.0,3946.243896484375,1.0,278.15850830078125,282.9272155761719,298.964599609375,303.5308532714844,293.1499938964844,293.1499938964844,278.45001220703125,38131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872723400592804,1.0,0.0,0.0,3.5154354572296143,3.515458583831787,8.246155971392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.896484375,0.0,1403.9102783203125,1895.4371337890625,0.0,3148.35595703125,0.8771810531616211,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994284629821777,0.3763377964496612,0.3423776030540466,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312308430671692,0.5963367819786072,0.567007303237915,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.978632390499115,0.6887885332107544,0.4819815158843994,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598227500915527,0.4741058945655823,0.4523085653781891,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.700161874294281,0.2493424415588379,1.1426526308059692,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692626953125,297.2027587890625,284.99383544921875,1.0,0.6812179684638977,0.3452969789505005,0.3452969789505005,1.0,1.0,-3.586554527282715,0.9177483320236206,2.6688060760498047,0.1080586612224578,0.9274741411209106,0.9274741411209106,0.0,217.77395629882807,224.0,69621.671875,0.0,3965.755126953125,1.0,278.44140625,283.02960205078125,298.9290771484375,303.3983459472656,293.1499938964844,293.1499938964844,278.1499938964844,33576.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714408278465271,1.0,0.0,0.0,3.627494335174561,3.627517700195313,8.780247640061134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.318359375,0.0,1490.24951171875,1895.4371337890625,0.0,3136.326171875,0.8985302448272705,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994284629821777,0.3763377964496612,0.3423776030540466,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312308430671692,0.5963367819786072,0.567007303237915,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.978632390499115,0.6887885332107544,0.4819815158843994,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598227500915527,0.4741058945655823,0.4523085653781891,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.700161874294281,0.2493424415588379,1.1426526308059692,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8692626953125,297.2027587890625,284.99383544921875,1.0,0.6812179684638977,0.3452969789505005,0.3452969789505005,1.0,1.0,-3.586554527282715,0.9177483320236206,2.6688060760498047,0.1080586612224578,0.9274741411209106,0.9274741411209106,0.0,217.77395629882807,224.0,69621.671875,0.0,3965.755126953125,1.0,278.44140625,283.02960205078125,298.9290771484375,303.3983459472656,293.1499938964844,293.1499938964844,278.1499938964844,33576.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714408278465271,1.0,0.0,0.0,3.627494335174561,3.627517700195313,8.780247640061134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.318359375,0.0,1490.24951171875,1895.4371337890625,0.0,3136.326171875,0.8985302448272705,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.795413613319397,0.375137060880661,0.3416168987751007,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258544445037842,0.5945106744766235,0.5656401515007019,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.975766658782959,0.6903771162033081,0.4833585023880005,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559679388999939,0.4731699228286743,0.4517424404621124,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971070766448975,0.2491128295660019,1.1427949666976929,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724975585937,297.19732666015625,284.91259765625,1.0,0.682680606842041,0.3450330793857574,0.3450330793857574,1.0,1.0,-3.5851497650146484,0.9164626598358154,2.668687105178833,0.1073737367987632,0.8502185940742493,0.8502185940742493,0.0,221.10174560546875,227.0,70197.1015625,0.0,3982.504150390625,1.0,278.1584777832031,282.9252624511719,298.9970703125,303.5692749023437,293.1499938964844,293.1499938964844,278.45001220703125,38164.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871815025806427,1.0,0.0,0.0,3.519895076751709,3.519918203353882,8.267090834124247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.43359375,0.0,1408.795654296875,1895.4371337890625,0.0,3139.835693359375,0.8781958818435669,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.795413613319397,0.375137060880661,0.3416168987751007,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258544445037842,0.5945106744766235,0.5656401515007019,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.975766658782959,0.6903771162033081,0.4833585023880005,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559679388999939,0.4731699228286743,0.4517424404621124,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971070766448975,0.2491128295660019,1.1427949666976929,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724975585937,297.19732666015625,284.91259765625,1.0,0.682680606842041,0.3450330793857574,0.3450330793857574,1.0,1.0,-3.5851497650146484,0.9164626598358154,2.668687105178833,0.1073737367987632,0.8502185940742493,0.8502185940742493,0.0,221.10174560546875,227.0,70197.1015625,0.0,3982.504150390625,1.0,278.1584777832031,282.9252624511719,298.9970703125,303.5692749023437,293.1499938964844,293.1499938964844,278.45001220703125,38164.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871815025806427,1.0,0.0,0.0,3.519895076751709,3.519918203353882,8.267090834124247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.43359375,0.0,1408.795654296875,1895.4371337890625,0.0,3139.835693359375,0.8781958818435669,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936309576034546,0.3749330341815948,0.3412882685661316,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234396815299988,0.5939988493919373,0.5649989247322083,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.974553108215332,0.6917266249656677,0.4841212332248688,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542501926422119,0.473014771938324,0.451476126909256,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957237720489502,0.2491514980792999,1.142777919769287,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8767395019531,297.1986694335937,285.0140075683594,1.0,0.683373212814331,0.3449011445045471,0.3449011445045471,1.0,1.0,-3.5845532417297363,0.9158578515052797,2.6686954498291016,0.106916531920433,0.9233325123786926,0.9233325123786926,0.0,222.6137542724609,227.0,69472.5703125,0.0,3990.22900390625,1.0,278.3986511230469,283.0427551269531,298.9530029296875,303.3721923828125,293.1499938964844,293.1499938964844,278.45001220703125,33845.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711154460906982,1.0,0.0,0.0,3.572664737701416,3.5726876258850098,8.516826710547321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.7001953125,0.0,1433.043701171875,1895.4371337890625,0.0,3133.27392578125,0.887944221496582,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924711108207703,0.3747931122779846,0.34122434258461,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9217615723609924,0.5935706496238708,0.5646550059318542,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.973958432674408,0.6931279897689819,0.4851527214050293,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531087636947632,0.4729450643062591,0.4514570236206054,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.694858968257904,0.2492635548114776,1.1434365510940552,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8813171386719,297.2008972167969,284.99237060546875,1.0,0.6841844916343689,0.3447715640068054,0.3447715640068054,1.0,1.0,-3.586071729660034,0.9159042239189148,2.6701674461364746,0.1066886037588119,0.927514910697937,0.927514910697937,0.0,223.8247528076172,230.0,69666.296875,0.0,4001.58203125,1.0,278.4422912597656,283.0270690917969,298.95587158203125,303.4304504394531,293.1499938964844,293.1499938964844,278.1499938964844,33532.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706099987030029,1.0,0.0,0.0,3.632964849472046,3.632988452911377,8.806750884104986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.0791015625,0.0,1495.92578125,1895.4371337890625,0.0,3128.532958984375,0.8994626402854919,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886227965354919,0.3735693097114563,0.3404532670974731,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166701436042786,0.5917269587516785,0.5632820725440979,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711244106292723,0.6946563124656677,0.4865011274814605,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494792580604553,0.4719918966293335,0.4508834183216095,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919361352920532,0.2490189671516418,1.1435335874557495,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.88189697265625,297.1953430175781,284.9130249023437,1.0,0.6856249570846558,0.3445124328136444,0.3445124328136444,1.0,1.0,-3.584549903869629,0.9145991206169128,2.669950723648072,0.1059917509555816,0.8505654335021973,0.8505654335021973,0.0,227.1482849121093,233.0,70198.6875,0.0,4017.984130859375,1.0,278.1579895019531,282.9247741699219,299.0189514160156,303.5936889648437,293.1499938964844,293.1499938964844,278.45001220703125,38289.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710827231407166,1.0,0.0,0.0,3.519707202911377,3.51973032951355,8.266208624263527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.1396484375,0.0,1409.5042724609375,1895.4371337890625,0.0,3132.96728515625,0.8783535361289978,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886227965354919,0.3735693097114563,0.3404532670974731,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166701436042786,0.5917269587516785,0.5632820725440979,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711244106292723,0.6946563124656677,0.4865011274814605,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494792580604553,0.4719918966293335,0.4508834183216095,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919361352920532,0.2490189671516418,1.1435335874557495,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.88189697265625,297.1953430175781,284.9130249023437,1.0,0.6856249570846558,0.3445124328136444,0.3445124328136444,1.0,1.0,-3.584549903869629,0.9145991206169128,2.669950723648072,0.1059917509555816,0.8505654335021973,0.8505654335021973,0.0,227.1482849121093,233.0,70198.6875,0.0,4017.984130859375,1.0,278.1579895019531,282.9247741699219,299.0189514160156,303.5936889648437,293.1499938964844,293.1499938964844,278.45001220703125,38289.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710827231407166,1.0,0.0,0.0,3.519707202911377,3.51973032951355,8.266208624263527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.1396484375,0.0,1409.5042724609375,1895.4371337890625,0.0,3132.96728515625,0.8783535361289978,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857919931411743,0.3732004761695862,0.340041846036911,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128270149230956,0.5907663106918335,0.5622815489768982,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693372249603271,0.6973528265953064,0.4882603883743286,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467733263969421,0.4717492759227752,0.4505841732025146,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.689776599407196,0.249155506491661,1.1441185474395752,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8877258300781,297.1988220214844,284.99267578125,1.0,0.6871035695075989,0.3442533016204834,0.3442533016204834,1.0,1.0,-3.585303783416748,0.9139981269836426,2.671305656433105,0.1052763387560844,0.927298903465271,0.927298903465271,0.0,229.87388610839844,236.0,69648.5703125,0.0,4036.64697265625,1.0,278.44140625,283.02667236328125,298.9715270996094,303.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,33645.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699862957000732,1.0,0.0,0.0,3.631199598312378,3.63122296333313,8.798194244263868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.369140625,0.0,1494.8287353515625,1895.4371337890625,0.0,3122.681884765625,0.899406373500824,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857919931411743,0.3732004761695862,0.340041846036911,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128270149230956,0.5907663106918335,0.5622815489768982,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693372249603271,0.6973528265953064,0.4882603883743286,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467733263969421,0.4717492759227752,0.4505841732025146,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.689776599407196,0.249155506491661,1.1441185474395752,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.8877258300781,297.1988220214844,284.99267578125,1.0,0.6871035695075989,0.3442533016204834,0.3442533016204834,1.0,1.0,-3.585303783416748,0.9139981269836426,2.671305656433105,0.1052763387560844,0.927298903465271,0.927298903465271,0.0,229.87388610839844,236.0,69648.5703125,0.0,4036.64697265625,1.0,278.44140625,283.02667236328125,298.9715270996094,303.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,33645.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699862957000732,1.0,0.0,0.0,3.631199598312378,3.63122296333313,8.798194244263868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.369140625,0.0,1494.8287353515625,1895.4371337890625,0.0,3122.681884765625,0.899406373500824,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820756435394287,0.3719579875469208,0.3392438590526581,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.908103048801422,0.5889084935188293,0.5608843564987183,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665040373802184,0.6988213062286377,0.4895583391189575,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433197736740112,0.4707821011543274,0.44998899102211,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869563460350037,0.2488973736763,1.1441367864608765,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.6885144114494324,0.3439938426017761,0.3439938426017761,1.0,1.0,-3.583538770675659,0.9126197099685668,2.670919179916382,0.104526586830616,0.8493388295173645,0.8493388295173645,0.0,233.20672607421875,239.0,70166.859375,0.0,4052.45361328125,1.0,278.158447265625,282.92315673828125,299.0262451171875,303.6014709472656,293.1499938964844,293.1499938964844,278.45001220703125,38254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705751299858093,1.0,0.0,0.0,3.519899368286133,3.5199224948883057,8.267111297755037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9228515625,0.0,1409.4495849609375,1895.4371337890625,0.0,3128.205810546875,0.8782666325569153,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820756435394287,0.3719579875469208,0.3392438590526581,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.908103048801422,0.5889084935188293,0.5608843564987183,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665040373802184,0.6988213062286377,0.4895583391189575,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433197736740112,0.4707821011543274,0.44998899102211,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869563460350037,0.2488973736763,1.1441367864608765,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88494873046875,297.1932067871094,284.9115295410156,1.0,0.6885144114494324,0.3439938426017761,0.3439938426017761,1.0,1.0,-3.583538770675659,0.9126197099685668,2.670919179916382,0.104526586830616,0.8493388295173645,0.8493388295173645,0.0,233.20672607421875,239.0,70166.859375,0.0,4052.45361328125,1.0,278.158447265625,282.92315673828125,299.0262451171875,303.6014709472656,293.1499938964844,293.1499938964844,278.45001220703125,38254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705751299858093,1.0,0.0,0.0,3.519899368286133,3.5199224948883057,8.267111297755037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.9228515625,0.0,1409.4495849609375,1895.4371337890625,0.0,3128.205810546875,0.8782666325569153,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796275019645691,0.3716236650943756,0.3388375341892242,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9049649238586426,0.5880537629127502,0.5599572062492371,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.964894950389862,0.7011632919311523,0.491045594215393,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.841009795665741,0.470558226108551,0.4496852159500122,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.685083270072937,0.2490037828683853,1.1445139646530151,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.8870544433594,297.1962890625,284.9946594238281,1.0,0.6897742748260498,0.343765527009964,0.343765527009964,1.0,1.0,-3.583804130554199,0.9119700193405152,2.6718339920043945,0.1038232743740081,0.9240736365318298,0.9240736365318298,0.0,235.6277618408203,239.0,69537.15625,0.0,4067.978515625,1.0,278.4368591308594,283.0282897949219,298.9693298339844,303.43414306640625,293.1499938964844,293.1499938964844,278.45001220703125,33592.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696749210357666,1.0,0.0,0.0,3.6197125911712646,3.6197357177734375,8.74261672834109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.3876953125,0.0,1481.8680419921875,1895.4371337890625,0.0,3119.76123046875,0.8966261148452759,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793592214584351,0.371562123298645,0.3388142883777618,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046142101287842,0.5879245400428772,0.5598685145378113,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9647422432899476,0.7014528512954712,0.491278201341629,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407552242279053,0.4705210328102112,0.4496772587299347,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848870515823364,0.249020054936409,1.144671082496643,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8870849609375,297.1965637207031,284.99169921875,1.0,0.6899662613868713,0.3437343835830688,0.3437343835830688,1.0,1.0,-3.5841293334960938,0.91196870803833,2.672160625457764,0.1037694737315177,0.9256193041801452,0.9256193041801452,0.0,235.93052673339844,242.0,69573.5078125,0.0,4070.6806640625,1.0,278.44140625,283.0259704589844,298.9710388183594,303.4445495605469,293.1499938964844,293.1499938964844,278.1499938964844,33695.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696157932281494,1.0,0.0,0.0,3.627820491790772,3.627843856811523,8.781827318671276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.0908203125,0.0,1491.498291015625,1895.4371337890625,0.0,3119.206298828125,0.8986815214157104,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778632044792175,0.3709524273872375,0.3385499715805053,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027788043022156,0.5870180130004883,0.5593223571777344,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9636671543121338,0.7021652460098267,0.4920560121536255,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393672108650208,0.4700649380683899,0.4495070278644562,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837761402130127,0.2489185482263565,1.1450228691101074,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8842163085937,297.19403076171875,284.87762451171875,1.0,0.6907238364219666,0.3436046540737152,0.3436046540737152,1.0,1.0,-3.584315299987793,0.911604642868042,2.672710657119751,0.103498950600624,0.8427960276603699,0.8427960276603699,0.0,237.435302734375,242.0,70316.921875,0.0,4080.37451171875,1.0,278.19891357421875,282.895751953125,299.0202331542969,303.6528015136719,293.1499938964844,293.1499938964844,278.1499938964844,38350.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870082676410675,1.0,0.0,0.0,3.578906536102295,3.578930377960205,8.546612662030384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.2802734375,0.0,1472.74853515625,1895.4371337890625,0.0,3123.58642578125,0.8888964056968689,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757963538169861,0.3702978491783142,0.3379993736743927,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9003764390945435,0.5860491991043091,0.5584573149681091,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619367122650146,0.702848494052887,0.4925308227539062,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.837476909160614,0.4695394933223724,0.4490706026554107,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821860671043396,0.248749703168869,1.14464008808136,284.9117431640625,284.95001220703125,299.8912658691406,295.9943542480469,297.8803405761719,297.1908569335937,284.9123229980469,1.0,0.6913501024246216,0.3434873819351196,0.3434873819351196,1.0,1.0,-3.5821993350982666,0.9105790853500366,2.6716201305389404,0.1030139848589897,0.8481294512748718,0.8481294512748718,0.0,239.25909423828125,245.0,70035.203125,0.0,4086.007080078125,1.0,278.1582336425781,282.92462158203125,299.0171203613281,303.58709716796875,293.1499938964844,293.1499938964844,278.45001220703125,38413.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703552484512329,1.0,0.0,0.0,3.511702060699463,3.511725187301636,8.228650472119625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.966796875,0.0,1402.0565185546875,1895.4371337890625,0.0,3126.14306640625,0.8766853213310242,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731755375862122,0.3698730170726776,0.3375435471534729,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971297144889832,0.5850394368171692,0.5574173331260681,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601805806159972,0.7054054141044617,0.4941974580287933,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350220918655396,0.4692597091197967,0.4487411677837372,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801924109458923,0.2488589137792587,1.1451153755187988,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8781433105469,297.1940612792969,284.9903259277344,1.0,0.6927732825279236,0.3432527780532837,0.3432527780532837,1.0,1.0,-3.58257269859314,0.909942865371704,2.6726298332214355,0.1022844612598419,0.9227282404899596,0.9227282404899596,0.0,241.9896850585937,248.0,69429.046875,0.0,4103.70556640625,1.0,278.4413452148437,283.0257568359375,298.9520568847656,303.4192199707031,293.1499938964844,293.1499938964844,278.1499938964844,33751.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695598244667053,1.0,0.0,0.0,3.620327472686768,3.62035083770752,8.745587933844945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.912109375,0.0,1483.71875,1895.4371337890625,0.0,3118.681396484375,0.897035539150238,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731755375862122,0.3698730170726776,0.3375435471534729,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971297144889832,0.5850394368171692,0.5574173331260681,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601805806159972,0.7054054141044617,0.4941974580287933,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350220918655396,0.4692597091197967,0.4487411677837372,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6801924109458923,0.2488589137792587,1.1451153755187988,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8781433105469,297.1940612792969,284.9903259277344,1.0,0.6927732825279236,0.3432527780532837,0.3432527780532837,1.0,1.0,-3.58257269859314,0.909942865371704,2.6726298332214355,0.1022844612598419,0.9227282404899596,0.9227282404899596,0.0,241.9896850585937,248.0,69429.046875,0.0,4103.70556640625,1.0,278.4413452148437,283.0257568359375,298.9520568847656,303.4192199707031,293.1499938964844,293.1499938964844,278.1499938964844,33751.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695598244667053,1.0,0.0,0.0,3.620327472686768,3.62035083770752,8.745587933844945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.912109375,0.0,1483.71875,1895.4371337890625,0.0,3118.681396484375,0.897035539150238,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697469592094421,0.3685879707336426,0.3367033004760742,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930472731590271,0.5831467509269714,0.5559824109077454,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573858976364136,0.7067235708236694,0.4953910410404205,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318807482719421,0.4682654142379761,0.4481166303157806,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6775947213172913,0.2485772371292114,1.1450204849243164,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.86676025390625,297.18829345703125,284.9107971191406,1.0,0.6941266655921936,0.3430181741714477,0.3430181741714477,1.0,1.0,-3.580414056777954,0.9085282683372498,2.67188572883606,0.1015149801969528,0.8451484441757202,0.8451484441757202,0.0,245.3213653564453,251.0,69860.8515625,0.0,4118.42578125,1.0,278.1585693359375,282.9248046875,298.9874572753906,303.5487670898437,293.1499938964844,293.1499938964844,278.45001220703125,38359.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704792261123657,1.0,0.0,0.0,3.503467798233032,3.503490686416626,8.190106655092677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.3251953125,0.0,1393.118896484375,1895.4371337890625,0.0,3127.305908203125,0.8747028112411499,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697469592094421,0.3685879707336426,0.3367033004760742,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930472731590271,0.5831467509269714,0.5559824109077454,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573858976364136,0.7067235708236694,0.4953910410404205,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318807482719421,0.4682654142379761,0.4481166303157806,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6775947213172913,0.2485772371292114,1.1450204849243164,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.86676025390625,297.18829345703125,284.9107971191406,1.0,0.6941266655921936,0.3430181741714477,0.3430181741714477,1.0,1.0,-3.580414056777954,0.9085282683372498,2.67188572883606,0.1015149801969528,0.8451484441757202,0.8451484441757202,0.0,245.3213653564453,251.0,69860.8515625,0.0,4118.42578125,1.0,278.1585693359375,282.9248046875,298.9874572753906,303.5487670898437,293.1499938964844,293.1499938964844,278.45001220703125,38359.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704792261123657,1.0,0.0,0.0,3.503467798233032,3.503490686416626,8.190106655092677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.3251953125,0.0,1393.118896484375,1895.4371337890625,0.0,3127.305908203125,0.8747028112411499,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670180201530457,0.367957592010498,0.3361398577690124,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896836042404175,0.5819315314292908,0.5548314452171326,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554055333137512,0.7090211510658264,0.4969391226768493,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293257355690002,0.4677879810333252,0.4476821720600128,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754504442214966,0.2484863400459289,1.1449884176254272,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.695464551448822,0.3428147733211517,0.3428147733211517,1.0,1.0,-3.57964825630188,0.9076416492462158,2.672006607055664,0.1007961854338646,0.9180888533592224,0.9180888533592224,0.0,248.1973571777344,254.0,69191.28125,0.0,4134.01171875,1.0,278.4412841796875,283.02618408203125,298.9126281738281,303.36749267578125,293.1499938964844,293.1499938964844,278.1499938964844,33832.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869845986366272,1.0,0.0,0.0,3.6075165271759033,3.607539653778076,8.683803116582567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.91796875,0.0,1470.3837890625,1895.4371337890625,0.0,3121.365966796875,0.8942078351974487,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670180201530457,0.367957592010498,0.3361398577690124,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8896836042404175,0.5819315314292908,0.5548314452171326,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554055333137512,0.7090211510658264,0.4969391226768493,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293257355690002,0.4677879810333252,0.4476821720600128,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754504442214966,0.2484863400459289,1.1449884176254272,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9881896972656,1.0,0.695464551448822,0.3428147733211517,0.3428147733211517,1.0,1.0,-3.57964825630188,0.9076416492462158,2.672006607055664,0.1007961854338646,0.9180888533592224,0.9180888533592224,0.0,248.1973571777344,254.0,69191.28125,0.0,4134.01171875,1.0,278.4412841796875,283.02618408203125,298.9126281738281,303.36749267578125,293.1499938964844,293.1499938964844,278.1499938964844,33832.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869845986366272,1.0,0.0,0.0,3.6075165271759033,3.607539653778076,8.683803116582567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.91796875,0.0,1470.3837890625,1895.4371337890625,0.0,3121.365966796875,0.8942078351974487,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631072998046875,0.3662603795528412,0.3349877595901489,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8850887417793274,0.5796132683753967,0.5530610680580139,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951913058757782,0.7098373770713806,0.4978394508361816,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257071375846863,0.4663629829883575,0.4467199742794037,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722326874732971,0.2477327585220337,1.1431474685668943,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.9093933105469,1.0,0.6965332627296448,0.3426113724708557,0.3426113724708557,1.0,1.0,-3.5738539695739746,0.9052210450172424,2.668632984161377,0.099845141172409,0.8401594161987305,0.8401594161987305,0.0,251.9094696044922,257.0,69514.125,0.0,4141.46728515625,1.0,278.15869140625,282.9275207519531,298.9410400390625,303.48260498046875,293.1499938964844,293.1499938964844,278.45001220703125,38492.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708415627479553,1.0,0.0,0.0,3.484237670898437,3.4842605590820312,8.100444688352582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.0078125,0.0,1374.2545166015625,1895.4371337890625,0.0,3130.704833984375,0.8705359697341919,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631072998046875,0.3662603795528412,0.3349877595901489,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8850887417793274,0.5796132683753967,0.5530610680580139,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951913058757782,0.7098373770713806,0.4978394508361816,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257071375846863,0.4663629829883575,0.4467199742794037,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722326874732971,0.2477327585220337,1.1431474685668943,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8431091308594,297.1797790527344,284.9093933105469,1.0,0.6965332627296448,0.3426113724708557,0.3426113724708557,1.0,1.0,-3.5738539695739746,0.9052210450172424,2.668632984161377,0.099845141172409,0.8401594161987305,0.8401594161987305,0.0,251.9094696044922,257.0,69514.125,0.0,4141.46728515625,1.0,278.15869140625,282.9275207519531,298.9410400390625,303.48260498046875,293.1499938964844,293.1499938964844,278.45001220703125,38492.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708415627479553,1.0,0.0,0.0,3.484237670898437,3.4842605590820312,8.100444688352582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.0078125,0.0,1374.2545166015625,1895.4371337890625,0.0,3130.704833984375,0.8705359697341919,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612850069999695,0.3657459914684295,0.3344182968139648,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829300403594971,0.5787855982780457,0.5521654486656189,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503169655799866,0.7107229232788086,0.4983135461807251,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.823991060256958,0.465898185968399,0.4462013244628906,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.670654296875,0.2474406063556671,1.141823172569275,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8375244140625,297.1783447265625,285.00714111328125,1.0,0.6969560980796814,0.3425096571445465,0.3425096571445465,1.0,1.0,-3.570439577102661,0.9038591980934144,2.666580438613892,0.099207229912281,0.9094783067703248,0.9094783067703248,0.0,253.6213531494141,257.0,68700.4765625,0.0,4142.95751953125,1.0,278.3976745605469,283.0429992675781,298.8775939941406,303.260009765625,293.1499938964844,293.1499938964844,278.45001220703125,34086.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704283833503723,1.0,0.0,0.0,3.5324695110321045,3.53249192237854,8.326263127855782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.68359375,0.0,1392.439697265625,1895.4371337890625,0.0,3126.829345703125,0.8791757822036743,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7599244117736816,0.3652569055557251,0.3340731263160705,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812549710273743,0.5779966115951538,0.5515187382698059,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492668509483336,0.7115865349769592,0.4990119636058807,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.822681725025177,0.4654742181301117,0.4458853602409363,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694468259811401,0.2471784502267837,1.1409766674041748,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.8323059082031,297.1773986816406,284.98297119140625,1.0,0.6974431872367859,0.3424362540245056,0.3424362540245056,1.0,1.0,-3.568687677383423,0.9030855894088744,2.665602207183838,0.098837673664093,0.9087927341461182,0.9087927341461182,0.0,255.0456695556641,260.0,68758.7421875,0.0,4147.0458984375,1.0,278.44189453125,283.0269470214844,298.86187744140625,303.291015625,293.1499938964844,293.1499938964844,278.1499938964844,33930.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701925873756409,1.0,0.0,0.0,3.58503532409668,3.585058212280273,8.575909191677056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9697265625,0.0,1446.876220703125,1895.4371337890625,0.0,3124.617431640625,0.8889570236206055,1.0,0.0,3.0,1.0,0.0
