time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560228705406189,0.363355278968811,0.3327144384384155,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766812086105347,0.575446605682373,0.5495048761367798,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455670118331908,0.7119694948196411,0.4995989203453064,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189834952354431,0.4638011157512665,0.4446637034416199,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660568118095398,0.2461330741643905,1.1376841068267822,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8143005371094,297.1658935546875,284.9093933105469,1.0,0.6981183290481567,0.342289388179779,0.342289388179779,1.0,1.0,-3.55991530418396,0.8999424576759338,2.659972906112671,0.0978028550744056,0.8331571817398071,0.8331571817398071,0.0,258.6987609863281,263.0,68969.0703125,0.0,4146.2744140625,1.0,278.158935546875,282.9345703125,298.88818359375,303.39581298828125,293.1499938964844,293.1499938964844,278.45001220703125,38636.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871120274066925,1.0,0.0,0.0,3.451740503311157,3.451763153076172,7.950044960125524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.2890625,0.0,1342.2320556640625,1895.4371337890625,0.0,3133.3193359375,0.8634762167930603,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560228705406189,0.363355278968811,0.3327144384384155,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766812086105347,0.575446605682373,0.5495048761367798,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455670118331908,0.7119694948196411,0.4995989203453064,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189834952354431,0.4638011157512665,0.4446637034416199,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660568118095398,0.2461330741643905,1.1376841068267822,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8143005371094,297.1658935546875,284.9093933105469,1.0,0.6981183290481567,0.342289388179779,0.342289388179779,1.0,1.0,-3.55991530418396,0.8999424576759338,2.659972906112671,0.0978028550744056,0.8331571817398071,0.8331571817398071,0.0,258.6987609863281,263.0,68969.0703125,0.0,4146.2744140625,1.0,278.158935546875,282.9345703125,298.88818359375,303.39581298828125,293.1499938964844,293.1499938964844,278.45001220703125,38636.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871120274066925,1.0,0.0,0.0,3.451740503311157,3.451763153076172,7.950044960125524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.2890625,0.0,1342.2320556640625,1895.4371337890625,0.0,3133.3193359375,0.8634762167930603,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529329657554626,0.3621813654899597,0.3316509127616882,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729647994041443,0.5736357569694519,0.5477843284606934,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428695440292358,0.7133771777153015,0.5005281567573547,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159539699554443,0.4627166390419006,0.4436436593532562,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632384657859802,0.2453630268573761,1.1345008611679075,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.698706865310669,0.3421425521373749,0.3421425521373749,1.0,1.0,-3.552621841430664,0.8972576856613159,2.6553642749786377,0.0967128500342369,0.8995569944381714,0.8995569944381714,0.0,261.7064514160156,266.0,68177.8984375,0.0,4145.4580078125,1.0,278.4407958984375,283.0334167480469,298.8084716796875,303.200439453125,293.1499938964844,293.1499938964844,278.75,34123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87037593126297,1.0,0.0,0.0,3.548405647277832,3.5484282970428467,8.401557920478808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.5947265625,0.0,1409.4010009765625,1895.4371337890625,0.0,3126.337158203125,0.8811206221580505,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529329657554626,0.3621813654899597,0.3316509127616882,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729647994041443,0.5736357569694519,0.5477843284606934,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428695440292358,0.7133771777153015,0.5005281567573547,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159539699554443,0.4627166390419006,0.4436436593532562,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632384657859802,0.2453630268573761,1.1345008611679075,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1626892089844,284.9817199707031,1.0,0.698706865310669,0.3421425521373749,0.3421425521373749,1.0,1.0,-3.552621841430664,0.8972576856613159,2.6553642749786377,0.0967128500342369,0.8995569944381714,0.8995569944381714,0.0,261.7064514160156,266.0,68177.8984375,0.0,4145.4580078125,1.0,278.4407958984375,283.0334167480469,298.8084716796875,303.200439453125,293.1499938964844,293.1499938964844,278.75,34123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87037593126297,1.0,0.0,0.0,3.548405647277832,3.5484282970428467,8.401557920478808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.5947265625,0.0,1409.4010009765625,1895.4371337890625,0.0,3126.337158203125,0.8811206221580505,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502697110176086,0.3610944151878357,0.3307955265045166,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697099685668945,0.5719520449638367,0.5463224053382874,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406411051750184,0.7148424983024597,0.5016372799873352,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132953643798828,0.4617644548416137,0.442860335111618,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608157157897949,0.2446900308132171,1.13201642036438,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914733886719,297.1609191894531,285.0204772949219,1.0,0.6994253993034363,0.3420745134353637,0.3420745134353637,1.0,1.0,-3.547236919403076,0.8953937292098999,2.6518430709838867,0.0960814878344535,0.982840657234192,0.982840657234192,0.0,264.5074768066406,269.0,67733.9453125,0.0,4148.35888671875,1.0,278.7424011230469,283.10064697265625,298.7657165527344,303.11151123046875,293.1499938964844,293.1499938964844,278.45001220703125,31865.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693053722381592,1.0,0.0,0.0,3.718719720840454,3.718743801116944,9.227417763213452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.7314453125,0.0,1579.454833984375,1895.4371337890625,0.0,3116.29443359375,0.917483925819397,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502697110176086,0.3610944151878357,0.3307955265045166,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697099685668945,0.5719520449638367,0.5463224053382874,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406411051750184,0.7148424983024597,0.5016372799873352,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132953643798828,0.4617644548416137,0.442860335111618,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608157157897949,0.2446900308132171,1.13201642036438,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914733886719,297.1609191894531,285.0204772949219,1.0,0.6994253993034363,0.3420745134353637,0.3420745134353637,1.0,1.0,-3.547236919403076,0.8953937292098999,2.6518430709838867,0.0960814878344535,0.982840657234192,0.982840657234192,0.0,264.5074768066406,269.0,67733.9453125,0.0,4148.35888671875,1.0,278.7424011230469,283.10064697265625,298.7657165527344,303.11151123046875,293.1499938964844,293.1499938964844,278.45001220703125,31865.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693053722381592,1.0,0.0,0.0,3.718719720840454,3.718743801116944,9.227417763213452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.7314453125,0.0,1579.454833984375,1895.4371337890625,0.0,3116.29443359375,0.917483925819397,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463622093200684,0.3587659001350403,0.3291707634925842,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8651732206344604,0.5689682960510254,0.5440372824668884,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366138577461244,0.7144163250923157,0.5017779469490051,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8093804717063904,0.4596965312957763,0.4413857758045196,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6573756337165833,0.2433351427316665,1.127700686454773,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.7708435058594,297.1461486816406,284.8886108398437,1.0,0.6997875571250916,0.3420091867446899,0.3420091867446899,1.0,1.0,-3.53575086593628,0.8916828036308289,2.6440682411193848,0.0951315462589263,0.8689697980880737,0.8689697980880737,0.0,268.2128295898437,269.0,68269.53125,0.0,4140.77197265625,1.0,278.4584350585937,282.95281982421875,298.8159484863281,303.2733459472656,293.1499938964844,293.1499938964844,278.45001220703125,38382.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702338337898254,1.0,0.0,0.0,3.629307508468628,3.629331827163696,8.789027674538374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.46484375,0.0,1527.9906005859375,1895.4371337890625,0.0,3125.00390625,0.9023541808128356,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7461791634559631,0.3586744964122772,0.3290868103504181,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8649631142616272,0.5688475370407104,0.543922483921051,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9364190101623536,0.714410126209259,0.5017677545547485,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8091934323310852,0.4596112668514251,0.4413065612316131,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.65721195936203,0.2432754635810852,1.1274594068527222,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.77001953125,297.1455993652344,284.88970947265625,1.0,0.6997893452644348,0.3420064747333526,0.3420064747333526,1.0,1.0,-3.535114049911499,0.8914803266525269,2.6436336040496826,0.0950703099370002,0.8681672215461731,0.8681672215461731,0.0,268.376953125,272.0,68244.8984375,0.0,4140.103515625,1.0,278.4573059082031,282.9539794921875,298.81427001953125,303.2682189941406,293.1499938964844,293.1499938964844,278.75,38356.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702518343925476,1.0,0.0,0.0,3.626102924346924,3.626127243041992,8.773513968662883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.6123046875,0.0,1524.2576904296875,1895.4371337890625,0.0,3125.1728515625,0.9016381502151488,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442468404769897,0.3578765392303467,0.3282144069671631,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.86271071434021,0.5676932334899902,0.5426705479621887,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344719052314758,0.7148318886756897,0.5018510222434998,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071757555007935,0.4588367640972137,0.4404562711715698,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554349064826965,0.2426861971616745,1.1247096061706543,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626953125,297.1425476074219,284.9984741210937,1.0,0.6998314261436462,0.3419724404811859,0.3419724404811859,1.0,1.0,-3.5283210277557373,0.8893074989318848,2.6390135288238525,0.0943488329648971,0.9395695328712464,0.9395695328712464,0.0,270.14288330078125,272.0,67266.3671875,0.0,4133.07763671875,1.0,278.7010192871094,283.08184814453125,298.7496032714844,303.0391540527344,293.1499938964844,293.1499938964844,278.75,34381.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697765469551086,1.0,0.0,0.0,3.6655778884887695,3.665601968765259,8.965576512309781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.8505859375,0.0,1538.40966796875,1895.4371337890625,0.0,3120.71435546875,0.9090516567230223,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428987622261047,0.3572060465812683,0.3276654481887817,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610728979110718,0.5666824579238892,0.5417710542678833,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.933308482170105,0.7153899669647217,0.5022895336151123,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057112693786621,0.458195686340332,0.4398967325687408,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541345715522766,0.2421881109476089,1.1226829290390017,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7567749023437,297.1412658691406,284.97955322265625,1.0,0.699973464012146,0.3419734537601471,0.3419734537601471,1.0,1.0,-3.5239927768707275,0.8879863023757935,2.636006593704224,0.0939796194434166,0.941649317741394,0.941649317741394,0.0,271.491943359375,275.0,67264.625,0.0,4129.953125,1.0,278.7430419921875,283.0710754394531,298.732421875,303.06427001953125,293.1499938964844,293.1499938964844,278.45001220703125,34049.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694589734077454,1.0,0.0,0.0,3.7157490253448486,3.715773344039917,9.2126805384396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.310546875,0.0,1592.6944580078125,1895.4371337890625,0.0,3117.7353515625,0.9184168577194214,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392702698707581,0.3549310564994812,0.3259807229042053,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568408489227295,0.5636842250823975,0.5393437743186951,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296152591705322,0.7151277661323547,0.502441942691803,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018117547035217,0.4561020135879516,0.4382806718349457,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508160829544067,0.2407102435827255,1.1174135208129885,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000489234924316,0.341975450515747,0.341975450515747,1.0,1.0,-3.510956048965454,0.8840155005455017,2.6269407272338867,0.0930589735507965,0.8505944013595581,0.8505944013595581,0.0,274.9394836425781,278.0,67429.046875,0.0,4116.84912109375,1.0,278.4580078125,282.9715270996094,298.7598571777344,303.1653137207031,293.1499938964844,293.1499938964844,278.75,39224.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702623844146729,1.0,0.0,0.0,3.5695204734802246,3.5695443153381348,8.501842785335612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.6943359375,0.0,1469.05859375,1895.4371337890625,0.0,3125.27197265625,0.8900618553161621,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392702698707581,0.3549310564994812,0.3259807229042053,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568408489227295,0.5636842250823975,0.5393437743186951,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296152591705322,0.7151277661323547,0.502441942691803,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018117547035217,0.4561020135879516,0.4382806718349457,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508160829544067,0.2407102435827255,1.1174135208129885,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7375793457031,297.12921142578125,284.8966369628906,1.0,0.7000489234924316,0.341975450515747,0.341975450515747,1.0,1.0,-3.510956048965454,0.8840155005455017,2.6269407272338867,0.0930589735507965,0.8505944013595581,0.8505944013595581,0.0,274.9394836425781,278.0,67429.046875,0.0,4116.84912109375,1.0,278.4580078125,282.9715270996094,298.7598571777344,303.1653137207031,293.1499938964844,293.1499938964844,278.75,39224.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702623844146729,1.0,0.0,0.0,3.5695204734802246,3.5695443153381348,8.501842785335612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.6943359375,0.0,1469.05859375,1895.4371337890625,0.0,3125.27197265625,0.8900618553161621,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364201545715332,0.3535225987434387,0.3246615827083587,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534418940544128,0.5615739226341248,0.537291407585144,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270089268684388,0.716120183467865,0.5030335783958435,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986782789230347,0.4547367095947265,0.4369502663612366,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480856537818909,0.2396108508110046,1.1125965118408203,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.725830078125,297.1271057128906,284.98394775390625,1.0,0.7001338601112366,0.341977447271347,0.341977447271347,1.0,1.0,-3.5002100467681885,0.8807491660118103,2.6194610595703125,0.092132031917572,0.9252679347991944,0.9252679347991944,0.0,277.72906494140625,281.0,66478.1171875,0.0,4105.79150390625,1.0,278.7417297363281,283.08563232421875,298.6751708984375,302.9561462402344,293.1499938964844,293.1499938964844,278.45001220703125,34239.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692638278007507,1.0,0.0,0.0,3.658192873001098,3.6582164764404297,8.929486057240865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.275390625,0.0,1529.1004638671875,1895.4371337890625,0.0,3115.90478515625,0.9058758020401,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364201545715332,0.3535225987434387,0.3246615827083587,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534418940544128,0.5615739226341248,0.537291407585144,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270089268684388,0.716120183467865,0.5030335783958435,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986782789230347,0.4547367095947265,0.4369502663612366,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480856537818909,0.2396108508110046,1.1125965118408203,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.725830078125,297.1271057128906,284.98394775390625,1.0,0.7001338601112366,0.341977447271347,0.341977447271347,1.0,1.0,-3.5002100467681885,0.8807491660118103,2.6194610595703125,0.092132031917572,0.9252679347991944,0.9252679347991944,0.0,277.72906494140625,281.0,66478.1171875,0.0,4105.79150390625,1.0,278.7417297363281,283.08563232421875,298.6751708984375,302.9561462402344,293.1499938964844,293.1499938964844,278.45001220703125,34239.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692638278007507,1.0,0.0,0.0,3.658192873001098,3.6582164764404297,8.929486057240865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.275390625,0.0,1529.1004638671875,1895.4371337890625,0.0,3115.90478515625,0.9058758020401,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329707741737366,0.351229190826416,0.3229605257511139,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494479656219482,0.5585476756095886,0.5348392128944397,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234855771064758,0.7157525420188904,0.5031149387359619,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949368357658386,0.4526239335536957,0.435317724943161,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449390053749084,0.2380906641483307,1.1071316003799438,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.11627197265625,284.9051208496094,1.0,0.7001354098320007,0.3420457243919372,0.3420457243919372,1.0,1.0,-3.486783742904663,0.8768559694290161,2.6099276542663574,0.0913787484169006,0.8421247005462646,0.8421247005462646,0.0,281.0924377441406,269.0,66613.65625,0.0,4091.2783203125,1.0,278.4578552246094,282.9903564453125,298.70269775390625,303.0548400878906,293.1499938964844,293.1499938964844,278.75,39209.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698719143867493,1.0,0.0,0.0,3.5120465755462646,3.5120699405670166,8.230265393649461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8388671875,0.0,1408.1458740234375,1895.4371337890625,0.0,3121.609130859375,0.8774465918540955,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329707741737366,0.351229190826416,0.3229605257511139,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494479656219482,0.5585476756095886,0.5348392128944397,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234855771064758,0.7157525420188904,0.5031149387359619,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949368357658386,0.4526239335536957,0.435317724943161,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449390053749084,0.2380906641483307,1.1071316003799438,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7074279785156,297.11627197265625,284.9051208496094,1.0,0.7001354098320007,0.3420457243919372,0.3420457243919372,1.0,1.0,-3.486783742904663,0.8768559694290161,2.6099276542663574,0.0913787484169006,0.8421247005462646,0.8421247005462646,0.0,281.0924377441406,269.0,66613.65625,0.0,4091.2783203125,1.0,278.4578552246094,282.9903564453125,298.70269775390625,303.0548400878906,293.1499938964844,293.1499938964844,278.75,39209.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698719143867493,1.0,0.0,0.0,3.5120465755462646,3.5120699405670166,8.230265393649461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8388671875,0.0,1408.1458740234375,1895.4371337890625,0.0,3121.609130859375,0.8774465918540955,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338359355926514,0.3497384190559387,0.3213196992874145,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506522178649902,0.5563250184059143,0.5324276685714722,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268890023231506,0.7165431380271912,0.5033811330795288,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963219285011292,0.4511696696281433,0.4336471557617187,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455916166305542,0.2369137704372406,1.1007132530212402,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957397460937,297.1144714355469,284.98211669921875,1.0,0.696003258228302,0.3421140015125274,0.3421140015125274,1.0,1.0,-3.472497701644897,0.8727090954780579,2.5997884273529053,0.0904243886470794,0.9115375280380248,0.9115375280380248,0.0,276.8733825683594,257.0,65680.578125,0.0,4029.68359375,1.0,278.7413024902344,283.0951232910156,298.6189880371094,302.8490905761719,293.1499938964844,293.1499938964844,278.45001220703125,34240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687074780464172,1.0,0.0,0.0,3.606134176254273,3.606157541275024,8.677149025970721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5732421875,0.0,1471.9033203125,1895.4371337890625,0.0,3110.68603515625,0.8941125273704529,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338359355926514,0.3497384190559387,0.3213196992874145,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506522178649902,0.5563250184059143,0.5324276685714722,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268890023231506,0.7165431380271912,0.5033811330795288,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963219285011292,0.4511696696281433,0.4336471557617187,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455916166305542,0.2369137704372406,1.1007132530212402,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957397460937,297.1144714355469,284.98211669921875,1.0,0.696003258228302,0.3421140015125274,0.3421140015125274,1.0,1.0,-3.472497701644897,0.8727090954780579,2.5997884273529053,0.0904243886470794,0.9115375280380248,0.9115375280380248,0.0,276.8733825683594,257.0,65680.578125,0.0,4029.68359375,1.0,278.7413024902344,283.0951232910156,298.6189880371094,302.8490905761719,293.1499938964844,293.1499938964844,278.45001220703125,34240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687074780464172,1.0,0.0,0.0,3.606134176254273,3.606157541275024,8.677149025970721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5732421875,0.0,1471.9033203125,1895.4371337890625,0.0,3110.68603515625,0.8941125273704529,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7350542545318604,0.348612368106842,0.3204027414321899,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522394299507141,0.5548151731491089,0.5311194062232971,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298622012138368,0.7163079977035522,0.5033764839172363,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979955077171326,0.4501271843910217,0.4327330887317657,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466711759567261,0.2361710667610168,1.0972858667373655,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6869506835937,297.1098022460937,284.869140625,1.0,0.6931947469711304,0.3421481549739837,0.3421481549739837,1.0,1.0,-3.4646008014678955,0.8703993558883667,2.59420132637024,0.0899820029735565,0.8262344002723694,0.8262344002723694,0.0,273.2850646972656,257.0,66174.546875,0.0,3988.389892578125,1.0,278.4996032714844,282.9698181152344,298.6589660644531,303.0292663574219,293.1499938964844,293.1499938964844,278.45001220703125,39319.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690454363822937,1.0,0.0,0.0,3.5377604961395264,3.5377840995788574,8.351224778380129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.7626953125,0.0,1435.9176025390625,1895.4371337890625,0.0,3113.85595703125,0.8802868723869324,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362503409385681,0.3474605679512024,0.3192003965377807,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8538820147514343,0.553257405757904,0.5294867753982544,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.932888925075531,0.7160569429397583,0.5030449032783508,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997111082077026,0.4490309357643127,0.4315432608127594,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6477677822113037,0.2353759407997131,1.093065619468689,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.67791748046875,297.104736328125,284.90625,1.0,0.6899201273918152,0.3422291576862335,0.3422291576862335,1.0,1.0,-3.4542860984802246,0.8674886226654053,2.58679747581482,0.0894137322902679,0.8312481045722961,0.8312481045722961,0.0,269.3354797363281,245.0,65710.203125,0.0,3939.070556640625,1.0,278.4585876464844,283.0044250488281,298.6456298828125,302.9407043457031,293.1499938964844,293.1499938964844,278.75,39190.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691338896751404,1.0,0.0,0.0,3.454679250717163,3.4547019004821777,7.963587336234923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2353515625,0.0,1349.122314453125,1895.4371337890625,0.0,3114.68603515625,0.8647653460502625,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.740618884563446,0.3459876179695129,0.3173747658729553,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.859406054019928,0.550993025302887,0.526823878288269,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418390989303588,0.7167190909385681,0.5030697584152222,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8053002953529358,0.4475577175617218,0.4296401441097259,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516286730766296,0.234207808971405,1.0856354236602783,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1038818359375,284.9788818359375,1.0,0.6828344464302063,0.3423911929130554,0.3423911929130554,1.0,1.0,-3.437685251235962,0.8629159331321716,2.5747694969177246,0.0885095074772834,0.8960855603218079,0.8960855603218079,0.0,259.33160400390625,233.0,64763.0,0.0,3838.85595703125,1.0,278.7408142089844,283.1054077148437,298.5617370605469,302.7332763671875,293.1499938964844,293.1499938964844,279.04998779296875,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867777407169342,1.0,0.0,0.0,3.546666622161865,3.54668927192688,8.393324719691009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.474609375,0.0,1409.10009765625,1895.4371337890625,0.0,3101.9609375,0.8808520436286926,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.740618884563446,0.3459876179695129,0.3173747658729553,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.859406054019928,0.550993025302887,0.526823878288269,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418390989303588,0.7167190909385681,0.5030697584152222,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8053002953529358,0.4475577175617218,0.4296401441097259,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516286730766296,0.234207808971405,1.0856354236602783,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1038818359375,284.9788818359375,1.0,0.6828344464302063,0.3423911929130554,0.3423911929130554,1.0,1.0,-3.437685251235962,0.8629159331321716,2.5747694969177246,0.0885095074772834,0.8960855603218079,0.8960855603218079,0.0,259.33160400390625,233.0,64763.0,0.0,3838.85595703125,1.0,278.7408142089844,283.1054077148437,298.5617370605469,302.7332763671875,293.1499938964844,293.1499938964844,279.04998779296875,34333.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867777407169342,1.0,0.0,0.0,3.546666622161865,3.54668927192688,8.393324719691009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.474609375,0.0,1409.10009765625,1895.4371337890625,0.0,3101.9609375,0.8808520436286926,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463958263397217,0.3446683585643768,0.3157902657985687,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666043281555176,0.5489116311073303,0.5244426131248474,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524863362312316,0.7174878120422363,0.5032981634140015,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.812258243560791,0.4462751746177673,0.4279996752738952,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656833291053772,0.233209416270256,1.079081654548645,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573486328125,297.10479736328125,285.01922607421875,1.0,0.6753942370414734,0.3425532281398773,0.3425532281398773,1.0,1.0,-3.423333644866944,0.8590217232704163,2.564311981201172,0.0878495424985885,0.9795019626617432,0.9795019626617432,0.0,248.17987060546875,221.0,64152.27734375,0.0,3738.308837890625,1.0,279.0423583984375,283.1755065917969,298.5164794921875,302.6318359375,293.1499938964844,293.1499938964844,278.75,31929.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660326600074768,1.0,0.0,0.0,3.714172601699829,3.7141964435577393,9.204865136780428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.7333984375,0.0,1574.752685546875,1895.4371337890625,0.0,3085.59326171875,0.9164899587631226,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463958263397217,0.3446683585643768,0.3157902657985687,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666043281555176,0.5489116311073303,0.5244426131248474,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524863362312316,0.7174878120422363,0.5032981634140015,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.812258243560791,0.4462751746177673,0.4279996752738952,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656833291053772,0.233209416270256,1.079081654548645,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573486328125,297.10479736328125,285.01922607421875,1.0,0.6753942370414734,0.3425532281398773,0.3425532281398773,1.0,1.0,-3.423333644866944,0.8590217232704163,2.564311981201172,0.0878495424985885,0.9795019626617432,0.9795019626617432,0.0,248.17987060546875,221.0,64152.27734375,0.0,3738.308837890625,1.0,279.0423583984375,283.1755065917969,298.5164794921875,302.6318359375,293.1499938964844,293.1499938964844,278.75,31929.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660326600074768,1.0,0.0,0.0,3.714172601699829,3.7141964435577393,9.204865136780428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.7333984375,0.0,1574.752685546875,1895.4371337890625,0.0,3085.59326171875,0.9164899587631226,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515217065811157,0.3420926034450531,0.3134033381938934,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732483386993408,0.5454792976379395,0.5211688280105591,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618258476257324,0.7163336873054504,0.5025315284729004,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183630108833313,0.4438551068305969,0.4256288409233093,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616178154945374,0.2315521240234375,1.0707159042358398,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.6673501133918762,0.3428080677986145,0.3428080677986145,1.0,1.0,-3.402702569961548,0.8534643650054932,2.5492382049560547,0.0870886445045471,0.8608570098876953,0.8608570098876953,0.0,237.5850830078125,209.0,64499.9453125,0.0,3626.725341796875,1.0,278.7571716308594,283.0301818847656,298.56842041015625,302.7789611816406,293.1499938964844,293.1499938964844,279.04998779296875,38797.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663763999938965,1.0,0.0,0.0,3.606029987335205,3.6060540676116943,8.67664709858218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.6806640625,0.0,1505.4744873046875,1895.4371337890625,0.0,3088.81787109375,0.8976001739501953,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515217065811157,0.3420926034450531,0.3134033381938934,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732483386993408,0.5454792976379395,0.5211688280105591,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618258476257324,0.7163336873054504,0.5025315284729004,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183630108833313,0.4438551068305969,0.4256288409233093,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616178154945374,0.2315521240234375,1.0707159042358398,284.885009765625,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0925598144531,284.8862609863281,1.0,0.6673501133918762,0.3428080677986145,0.3428080677986145,1.0,1.0,-3.402702569961548,0.8534643650054932,2.5492382049560547,0.0870886445045471,0.8608570098876953,0.8608570098876953,0.0,237.5850830078125,209.0,64499.9453125,0.0,3626.725341796875,1.0,278.7571716308594,283.0301818847656,298.56842041015625,302.7789611816406,293.1499938964844,293.1499938964844,279.04998779296875,38797.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663763999938965,1.0,0.0,0.0,3.606029987335205,3.6060540676116943,8.67664709858218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.6806640625,0.0,1505.4744873046875,1895.4371337890625,0.0,3088.81787109375,0.8976001739501953,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582245469093323,0.3404730260372162,0.3113121092319488,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816553950309753,0.5429899096488953,0.5181518197059631,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725263714790344,0.7166374325752258,0.5021654367446899,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257700204849243,0.4421879947185516,0.4234190285205841,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676450967788696,0.2302534878253936,1.0622999668121338,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263122558594,297.0908508300781,284.9765014648437,1.0,0.6589624881744385,0.3430629372596741,0.3430629372596741,1.0,1.0,-3.3833303451538086,0.848301112651825,2.535029172897339,0.0861815363168716,0.9323238134384156,0.9323238134384156,0.0,226.05177307128903,197.0,63404.05078125,0.0,3513.95703125,1.0,279.0419921875,283.1488037109375,298.4845886230469,302.5678405761719,293.1499938964844,293.1499938964844,278.75,34280.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649024367332458,1.0,0.0,0.0,3.690540790557861,3.690564870834351,9.088104206966818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.6259765625,0.0,1565.73193359375,1895.4371337890625,0.0,3074.990234375,0.9130947589874268,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582245469093323,0.3404730260372162,0.3113121092319488,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816553950309753,0.5429899096488953,0.5181518197059631,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725263714790344,0.7166374325752258,0.5021654367446899,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257700204849243,0.4421879947185516,0.4234190285205841,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676450967788696,0.2302534878253936,1.0622999668121338,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6263122558594,297.0908508300781,284.9765014648437,1.0,0.6589624881744385,0.3430629372596741,0.3430629372596741,1.0,1.0,-3.3833303451538086,0.848301112651825,2.535029172897339,0.0861815363168716,0.9323238134384156,0.9323238134384156,0.0,226.05177307128903,197.0,63404.05078125,0.0,3513.95703125,1.0,279.0419921875,283.1488037109375,298.4845886230469,302.5678405761719,293.1499938964844,293.1499938964844,278.75,34280.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649024367332458,1.0,0.0,0.0,3.690540790557861,3.690564870834351,9.088104206966818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.6259765625,0.0,1565.73193359375,1895.4371337890625,0.0,3074.990234375,0.9130947589874268,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619455456733704,0.3393265902996063,0.3102951347827911,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862763047218323,0.5413997769355774,0.5166794061660767,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779157042503356,0.7162072062492371,0.501970648765564,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297913670539856,0.4410813748836517,0.4223569631576538,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710119247436523,0.229472279548645,1.058284878730774,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6181030273437,297.0867614746094,284.8549499511719,1.0,0.6547407507896423,0.3431903719902038,0.3431903719902038,1.0,1.0,-3.37400221824646,0.8458192348480225,2.528182983398437,0.0858757644891738,0.839488685131073,0.839488685131073,0.0,220.2475433349609,197.0,63953.15625,0.0,3458.633544921875,1.0,278.7972412109375,283.01544189453125,298.5268249511719,302.7501220703125,293.1499938964844,293.1499938964844,278.75,39243.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651139140129089,1.0,0.0,0.0,3.624711275100708,3.624735593795776,8.76678086569882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4072265625,0.0,1529.3154296875,1895.4371337890625,0.0,3076.97412109375,0.8995454907417297,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653161883354187,0.3381255269050598,0.3090003728866577,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905460238456726,0.5397378206253052,0.5148953795433044,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826908707618712,0.7157168984413147,0.5014380216598511,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335039019584656,0.4399009943008423,0.421033501625061,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6740956902503967,0.2286259680986404,1.0535705089569092,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.6094665527344,297.0819396972656,284.8949279785156,1.0,0.6503580212593079,0.3433724641799927,0.3433724641799927,1.0,1.0,-3.362398624420166,0.8427923917770386,2.519606351852417,0.0854784920811653,0.8401427268981934,0.8401427268981934,0.0,214.72071838378903,185.0,63408.125,0.0,3399.941162109375,1.0,278.7579040527344,283.0543212890625,298.5138854980469,302.6586608886719,293.1499938964844,293.1499938964844,279.04998779296875,39685.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650747537612915,1.0,0.0,0.0,3.5261759757995605,3.526199579238892,8.296621558656625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.8076171875,0.0,1426.3646240234375,1895.4371337890625,0.0,3076.6064453125,0.8809590339660645,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743901014328003,0.3366358578205108,0.3070656359195709,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015605449676514,0.5373647809028625,0.5120261907577515,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936625361442566,0.7160689234733582,0.5011618137359619,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430922031402588,0.4383418560028076,0.4189502894878387,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.682176411151886,0.2273902744054794,1.0454248189926147,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416695713996887,0.3437366485595703,0.3437366485595703,1.0,1.0,-3.343980312347412,0.8382278084754944,2.5057525634765625,0.0849745199084281,0.9115175008773804,0.9115175008773804,0.0,202.7149353027344,173.0,62374.88671875,0.0,3289.105224609375,1.0,279.0413818359375,283.1672668457031,298.426513671875,302.44390869140625,293.1499938964844,293.1499938964844,278.75,34378.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633671998977661,1.0,0.0,0.0,3.613561391830444,3.613584756851196,8.712929115972656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.4482421875,0.0,1480.997802734375,1895.4371337890625,0.0,3060.588623046875,0.8959269523620605,1.0,0.0,3.0,1.0,0.0
