time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743901014328003,0.3366358578205108,0.3070656359195709,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015605449676514,0.5373647809028625,0.5120261907577515,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936625361442566,0.7160689234733582,0.5011618137359619,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430922031402588,0.4383418560028076,0.4189502894878387,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.682176411151886,0.2273902744054794,1.0454248189926147,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416695713996887,0.3437366485595703,0.3437366485595703,1.0,1.0,-3.343980312347412,0.8382278084754944,2.5057525634765625,0.0849745199084281,0.9115175008773804,0.9115175008773804,0.0,202.7149353027344,173.0,62374.88671875,0.0,3289.105224609375,1.0,279.0413818359375,283.1672668457031,298.426513671875,302.44390869140625,293.1499938964844,293.1499938964844,278.75,34378.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633671998977661,1.0,0.0,0.0,3.613561391830444,3.613584756851196,8.712929115972656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.4482421875,0.0,1480.997802734375,1895.4371337890625,0.0,3060.588623046875,0.8959269523620605,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826040387153625,0.3343242406845093,0.3048280775547027,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9119893312454224,0.534132719039917,0.5088333487510681,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7154003381729126,0.4950737655162811,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519894480705261,0.4360767900943756,0.4166310727596283,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895544528961182,0.225775733590126,1.0369603633880615,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993225097656,1.0,0.6325368285179138,0.3441008031368255,0.3441008031368255,1.0,1.0,-3.318098545074463,0.8313274383544922,2.4867711067199707,0.0841590538620948,0.8259705305099487,0.8259705305099487,0.0,192.02734375,161.0,62309.49609375,0.0,3169.421630859375,1.0,278.7588195800781,283.07476806640625,298.4557800292969,302.5321655273437,293.1499938964844,293.1499938964844,279.04998779296875,39501.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633209466934204,1.0,0.0,0.0,3.4507315158843994,3.450754404067993,7.945398010633653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.763671875,0.0,1347.3355712890625,1895.4371337890625,0.0,3060.15478515625,0.8640112280845642,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826040387153625,0.3343242406845093,0.3048280775547027,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9119893312454224,0.534132719039917,0.5088333487510681,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7154003381729126,0.4950737655162811,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519894480705261,0.4360767900943756,0.4166310727596283,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895544528961182,0.225775733590126,1.0369603633880615,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58453369140625,297.0753173828125,284.8993225097656,1.0,0.6325368285179138,0.3441008031368255,0.3441008031368255,1.0,1.0,-3.318098545074463,0.8313274383544922,2.4867711067199707,0.0841590538620948,0.8259705305099487,0.8259705305099487,0.0,192.02734375,161.0,62309.49609375,0.0,3169.421630859375,1.0,278.7588195800781,283.07476806640625,298.4557800292969,302.5321655273437,293.1499938964844,293.1499938964844,279.04998779296875,39501.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633209466934204,1.0,0.0,0.0,3.4507315158843994,3.450754404067993,7.945398010633653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.763671875,0.0,1347.3355712890625,1895.4371337890625,0.0,3060.15478515625,0.8640112280845642,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903476357460022,0.3326896727085113,0.3029228746891022,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.922304093837738,0.5315859913825989,0.5059750080108643,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188466787338257,0.4780380427837372,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603945970535278,0.4343548119068146,0.4145668745040893,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963028311729431,0.2244315594434738,1.0290454626083374,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.58282470703125,297.08660888671875,284.96856689453125,1.0,0.6221110820770264,0.3445683121681213,0.3445683121681213,1.0,1.0,-3.278971672058105,0.8206125497817993,2.4583590030670166,0.0822603106498718,0.8831101655960083,0.8831101655960083,0.0,182.2115173339844,149.0,60956.37109375,0.0,3029.46484375,1.0,279.0406799316406,283.1771850585937,298.36529541015625,302.30047607421875,293.1499938964844,293.1499938964844,279.3500061035156,34868.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613442182540894,1.0,0.0,0.0,3.5221951007843018,3.5222177505493164,8.277899041786441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.90625,0.0,1387.4044189453125,1895.4371337890625,0.0,3041.612548828125,0.8757151961326599,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903476357460022,0.3326896727085113,0.3029228746891022,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.922304093837738,0.5315859913825989,0.5059750080108643,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188466787338257,0.4780380427837372,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603945970535278,0.4343548119068146,0.4145668745040893,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963028311729431,0.2244315594434738,1.0290454626083374,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.58282470703125,297.08660888671875,284.96856689453125,1.0,0.6221110820770264,0.3445683121681213,0.3445683121681213,1.0,1.0,-3.278971672058105,0.8206125497817993,2.4583590030670166,0.0822603106498718,0.8831101655960083,0.8831101655960083,0.0,182.2115173339844,149.0,60956.37109375,0.0,3029.46484375,1.0,279.0406799316406,283.1771850585937,298.36529541015625,302.30047607421875,293.1499938964844,293.1499938964844,279.3500061035156,34868.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613442182540894,1.0,0.0,0.0,3.5221951007843018,3.5222177505493164,8.277899041786441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.90625,0.0,1387.4044189453125,1895.4371337890625,0.0,3041.612548828125,0.8757151961326599,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002511262893677,0.3312014043331146,0.3012523949146271,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.935560941696167,0.5292118787765503,0.5033897757530212,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249729037284851,0.4584599435329437,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8711772561073303,0.4327854216098785,0.4127325713634491,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049726843833923,0.2232613861560821,1.022004008293152,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.59100341796875,297.11102294921875,285.0035400390625,1.0,0.6110884547233582,0.3450357913970947,0.3450357913970947,1.0,1.0,-3.239640951156616,0.8097993731498718,2.4298415184021,0.0802694857120513,0.954568326473236,0.954568326473236,0.0,171.54396057128906,137.0,59939.5234375,0.0,2886.5546875,1.0,279.34112548828125,283.24578857421875,298.3109436035156,302.1654357910156,293.1499938964844,293.1499938964844,279.04998779296875,32460.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587693572044373,1.0,0.0,0.0,3.6728477478027344,3.6728713512420654,9.001173566502985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.443359375,0.0,1532.0870361328125,1895.4371337890625,0.0,3017.463623046875,0.9076393246650696,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002511262893677,0.3312014043331146,0.3012523949146271,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.935560941696167,0.5292118787765503,0.5033897757530212,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249729037284851,0.4584599435329437,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8711772561073303,0.4327854216098785,0.4127325713634491,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049726843833923,0.2232613861560821,1.022004008293152,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.59100341796875,297.11102294921875,285.0035400390625,1.0,0.6110884547233582,0.3450357913970947,0.3450357913970947,1.0,1.0,-3.239640951156616,0.8097993731498718,2.4298415184021,0.0802694857120513,0.954568326473236,0.954568326473236,0.0,171.54396057128906,137.0,59939.5234375,0.0,2886.5546875,1.0,279.34112548828125,283.24578857421875,298.3109436035156,302.1654357910156,293.1499938964844,293.1499938964844,279.04998779296875,32460.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587693572044373,1.0,0.0,0.0,3.6728477478027344,3.6728713512420654,9.001173566502985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.443359375,0.0,1532.0870361328125,1895.4371337890625,0.0,3017.463623046875,0.9076393246650696,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053487539291382,0.3299460411071777,0.3002110421657562,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9423986673355104,0.5274812579154968,0.5018721222877502,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7278857827186584,0.4484795331954956,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768832087516785,0.4315412640571594,0.4116279482841491,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094938158988953,0.2224522680044174,1.0181546211242676,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.59234619140625,297.11962890625,284.8518981933594,1.0,0.6053468585014343,0.3452695310115814,0.3452695310115814,1.0,1.0,-3.218611001968384,0.8039485216140747,2.4146623611450195,0.0791832357645034,0.8476505279541016,0.8476505279541016,0.0,166.21981811523438,137.0,60489.44921875,0.0,2813.52734375,1.0,279.0971374511719,283.0857849121094,298.3635559082031,302.36090087890625,293.1499938964844,293.1499938964844,279.04998779296875,37845.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585764765739441,1.0,0.0,0.0,3.63015389442444,3.630178213119507,8.793127790340804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.080078125,0.0,1524.9312744140625,1895.4371337890625,0.0,3015.654541015625,0.8995126485824585,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8100154995918274,0.3285967409610748,0.2988291382789612,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9487953782081604,0.5256206393241882,0.499958336353302,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308855056762695,0.4387900233268738,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.882358729839325,0.4301568567752838,0.4101737439632416,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136132121086121,0.2215444147586822,1.0133873224258425,284.88055419921875,284.95001220703125,298.9848327636719,295.4033203125,297.5931396484375,297.12701416015625,284.8820495605469,1.0,0.5993815660476685,0.3457164466381073,0.3457164466381073,1.0,1.0,-3.195519208908081,0.7980265021324158,2.3974926471710205,0.0784556120634079,0.8356847167015076,0.8356847167015076,0.0,161.03639221191406,140.0,59754.0390625,0.0,2737.962158203125,1.0,279.05792236328125,283.1192321777344,298.35516357421875,302.26910400390625,293.1499938964844,293.1499938964844,279.3500061035156,39909.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858151912689209,1.0,0.0,0.0,3.514442205429077,3.514465570449829,8.241496516347979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.4443359375,0.0,1415.6806640625,1895.4371337890625,0.0,3011.67333984375,0.8783371448516846,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152790069580078,0.326957494020462,0.2969609797000885,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559060335159302,0.5230105519294739,0.4970711767673492,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378829121589661,0.4274063408374786,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887321949005127,0.4283037781715393,0.4080309867858886,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180424332618713,0.2202585488557815,1.0061019659042358,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.15252685546875,284.97222900390625,1.0,0.5922706127166748,0.3466103076934814,0.3466103076934814,1.0,1.0,-3.164752244949341,0.791036069393158,2.373716354370117,0.0780421644449234,0.9037360548973083,0.9037360548973083,0.0,154.90443420410156,158.0,58595.640625,0.0,2643.0322265625,1.0,279.3412475585937,283.2378845214844,298.264404296875,302.0426025390625,293.1499938964844,293.1499938964844,279.04998779296875,34568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555382490158081,1.0,0.0,0.0,3.5939738750457764,3.593997001647949,8.618726496933959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.23046875,0.0,1461.181640625,1895.4371337890625,0.0,2987.16796875,0.891623318195343,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152790069580078,0.326957494020462,0.2969609797000885,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559060335159302,0.5230105519294739,0.4970711767673492,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378829121589661,0.4274063408374786,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887321949005127,0.4283037781715393,0.4080309867858886,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180424332618713,0.2202585488557815,1.0061019659042358,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.15252685546875,284.97222900390625,1.0,0.5922706127166748,0.3466103076934814,0.3466103076934814,1.0,1.0,-3.164752244949341,0.791036069393158,2.373716354370117,0.0780421644449234,0.9037360548973083,0.9037360548973083,0.0,154.90443420410156,158.0,58595.640625,0.0,2643.0322265625,1.0,279.3412475585937,283.2378845214844,298.264404296875,302.0426025390625,293.1499938964844,293.1499938964844,279.04998779296875,34568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555382490158081,1.0,0.0,0.0,3.5939738750457764,3.593997001647949,8.618726496933959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.23046875,0.0,1461.181640625,1895.4371337890625,0.0,2987.16796875,0.891623318195343,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099713921546936,0.3246456086635589,0.2951388359069824,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.94907546043396,0.5197292566299438,0.4942595660686493,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411816120147705,0.4334429204463959,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829835057258606,0.4259001314640045,0.4060169458389282,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133665084838867,0.218687355518341,0.999993085861206,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.593036949634552,0.3475041389465332,0.3475041389465332,1.0,1.0,-3.156645536422729,0.7910974025726318,2.3655481338500977,0.0796146765351295,0.8267173171043396,0.8267173171043396,0.0,157.10040283203125,176.0,58806.19921875,0.0,2638.832763671875,1.0,279.0590209960937,283.1572570800781,298.299560546875,302.1400756835937,293.1499938964844,293.1499938964844,279.3500061035156,39272.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546978235244751,1.0,0.0,0.0,3.4295265674591064,3.429548978805542,7.848047971492633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7548828125,0.0,1324.4456787109375,1895.4371337890625,0.0,2979.289794921875,0.8594362139701843,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8099713921546936,0.3246456086635589,0.2951388359069824,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.94907546043396,0.5197292566299438,0.4942595660686493,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411816120147705,0.4334429204463959,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829835057258606,0.4259001314640045,0.4060169458389282,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133665084838867,0.218687355518341,0.999993085861206,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.593036949634552,0.3475041389465332,0.3475041389465332,1.0,1.0,-3.156645536422729,0.7910974025726318,2.3655481338500977,0.0796146765351295,0.8267173171043396,0.8267173171043396,0.0,157.10040283203125,176.0,58806.19921875,0.0,2638.832763671875,1.0,279.0590209960937,283.1572570800781,298.299560546875,302.1400756835937,293.1499938964844,293.1499938964844,279.3500061035156,39272.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546978235244751,1.0,0.0,0.0,3.4295265674591064,3.429548978805542,7.848047971492633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7548828125,0.0,1324.4456787109375,1895.4371337890625,0.0,2979.289794921875,0.8594362139701843,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983494997024536,0.3229908645153045,0.2938103675842285,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9338230490684508,0.5171821117401123,0.4920035898685455,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411630749702454,0.4502467811107635,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705650568008423,0.4241251051425934,0.4044919610023498,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028255462646484,0.2173405140638351,0.9950546622276306,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835876464844,297.1463928222656,284.9974670410156,1.0,0.5987091064453125,0.3482109010219574,0.3482109010219574,1.0,1.0,-3.1647520065307617,0.795707643032074,2.369044542312622,0.0822442919015884,0.9102727174758912,0.9102727174758912,0.0,164.7068634033203,194.0,58319.609375,0.0,2695.968994140625,1.0,279.3406982421875,283.26580810546875,298.22528076171875,301.9703063964844,293.1499938964844,293.1499938964844,279.04998779296875,33425.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522240519523621,1.0,0.0,0.0,3.5515260696411133,3.551548480987549,8.416340051553561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.8818359375,0.0,1407.6060791015625,1895.4371337890625,0.0,2956.10595703125,0.8813724517822266,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983494997024536,0.3229908645153045,0.2938103675842285,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9338230490684508,0.5171821117401123,0.4920035898685455,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411630749702454,0.4502467811107635,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705650568008423,0.4241251051425934,0.4044919610023498,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028255462646484,0.2173405140638351,0.9950546622276306,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835876464844,297.1463928222656,284.9974670410156,1.0,0.5987091064453125,0.3482109010219574,0.3482109010219574,1.0,1.0,-3.1647520065307617,0.795707643032074,2.369044542312622,0.0822442919015884,0.9102727174758912,0.9102727174758912,0.0,164.7068634033203,194.0,58319.609375,0.0,2695.968994140625,1.0,279.3406982421875,283.26580810546875,298.22528076171875,301.9703063964844,293.1499938964844,293.1499938964844,279.04998779296875,33425.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522240519523621,1.0,0.0,0.0,3.5515260696411133,3.551548480987549,8.416340051553561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.8818359375,0.0,1407.6060791015625,1895.4371337890625,0.0,2956.10595703125,0.8813724517822266,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824439406394958,0.3203785121440887,0.2920976877212524,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130377769470216,0.513659656047821,0.4893698692321777,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362828254699707,0.4746823906898498,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542352914810181,0.4215708076953888,0.4027251601219177,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883367300033569,0.2154354900121688,0.9893312454223632,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.11102294921875,284.9172058105469,1.0,0.6074424982070923,0.3489176332950592,0.3489176332950592,1.0,1.0,-3.1798980236053467,0.8025110960006714,2.377387046813965,0.085654892027378,0.8355109095573425,0.8355109095573425,0.0,176.4160919189453,197.0,58992.30859375,0.0,2789.89111328125,1.0,279.0591125488281,283.1647033691406,298.27947998046875,302.1226806640625,293.1499938964844,293.1499938964844,279.3500061035156,38305.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519193530082703,1.0,0.0,0.0,3.4346344470977783,3.434656858444214,7.871443017393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6669921875,0.0,1322.73583984375,1895.4371337890625,0.0,2953.2509765625,0.8596788644790649,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824439406394958,0.3203785121440887,0.2920976877212524,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130377769470216,0.513659656047821,0.4893698692321777,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362828254699707,0.4746823906898498,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542352914810181,0.4215708076953888,0.4027251601219177,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883367300033569,0.2154354900121688,0.9893312454223632,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.11102294921875,284.9172058105469,1.0,0.6074424982070923,0.3489176332950592,0.3489176332950592,1.0,1.0,-3.1798980236053467,0.8025110960006714,2.377387046813965,0.085654892027378,0.8355109095573425,0.8355109095573425,0.0,176.4160919189453,197.0,58992.30859375,0.0,2789.89111328125,1.0,279.0591125488281,283.1647033691406,298.27947998046875,302.1226806640625,293.1499938964844,293.1499938964844,279.3500061035156,38305.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519193530082703,1.0,0.0,0.0,3.4346344470977783,3.434656858444214,7.871443017393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6669921875,0.0,1322.73583984375,1895.4371337890625,0.0,2953.2509765625,0.8596788644790649,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.776059627532959,0.3193325996398926,0.2911877930164337,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051204919815063,0.5121636986732483,0.4879853427410126,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332677245140076,0.4847273528575897,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478313088417053,0.4205116927623749,0.4017736911773681,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823667287826538,0.2145223319530487,0.9858596324920654,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.5338134765625,297.0937194824219,285.0213317871094,1.0,0.6104540228843689,0.3492709994316101,0.3492709994316101,1.0,1.0,-3.183910131454468,0.804790735244751,2.379119396209717,0.0871799364686012,0.9104823470115662,0.9104823470115662,0.0,181.315673828125,197.0,58333.37890625,0.0,2824.668701171875,1.0,279.29705810546875,283.2829284667969,298.2196044921875,301.9241638183594,293.1499938964844,293.1499938964844,279.3500061035156,33632.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508932590484619,1.0,0.0,0.0,3.493638038635254,3.4936599731445312,8.144212415572838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.8828125,0.0,1349.1082763671875,1895.4371337890625,0.0,2943.637939453125,0.8704441785812378,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710599303245544,0.3183296322822571,0.2904599606990814,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991854190826416,0.5107215046882629,0.4868079423904419,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.730304479598999,0.4928503334522247,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428362607955933,0.4195165038108825,0.4010012447834015,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775693297386169,0.2136396020650863,0.9826646447181702,284.9974060058594,284.95001220703125,298.8114624023437,295.2870178222656,297.5184631347656,297.07843017578125,284.9955749511719,1.0,0.6129826903343201,0.3493014276027679,0.3493014276027679,1.0,1.0,-3.18661904335022,0.8057888746261597,2.3808300495147705,0.0876135304570198,0.915364384651184,0.915364384651184,0.0,185.3238067626953,200.0,58496.203125,0.0,2852.012451171875,1.0,279.3414306640625,283.26318359375,298.2104187011719,301.9680480957031,293.1499938964844,293.1499938964844,279.04998779296875,33122.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501083254814148,1.0,0.0,0.0,3.5667898654937744,3.566812515258789,8.488839853271202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.037109375,0.0,1421.5098876953125,1895.4371337890625,0.0,2936.285400390625,0.8842767477035522,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615392804145813,0.3154097497463226,0.2883162200450897,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880600929260254,0.5068482756614685,0.4836897850036621,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.722872793674469,0.5065064430236816,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335566520690918,0.4166983067989349,0.3988359570503235,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685295701026917,0.2113916724920272,0.9745521545410156,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166050434112549,0.3493622541427612,0.3493622541427612,1.0,1.0,-3.1843786239624023,0.8052493929862976,2.37912917137146,0.0878202468156814,0.8303329348564148,0.8303329348564148,0.0,192.5658569335937,203.0,58868.83984375,0.0,2886.7333984375,1.0,279.05908203125,283.1596984863281,298.2594299316406,302.10272216796875,293.1499938964844,293.1499938964844,279.3500061035156,38767.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503506183624268,1.0,0.0,0.0,3.4316165447235107,3.4316389560699463,7.857615855755284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2333984375,0.0,1322.974609375,1895.4371337890625,0.0,2938.554931640625,0.8593249917030334,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615392804145813,0.3154097497463226,0.2883162200450897,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880600929260254,0.5068482756614685,0.4836897850036621,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.722872793674469,0.5065064430236816,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335566520690918,0.4166983067989349,0.3988359570503235,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685295701026917,0.2113916724920272,0.9745521545410156,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166050434112549,0.3493622541427612,0.3493622541427612,1.0,1.0,-3.1843786239624023,0.8052493929862976,2.37912917137146,0.0878202468156814,0.8303329348564148,0.8303329348564148,0.0,192.5658569335937,203.0,58868.83984375,0.0,2886.7333984375,1.0,279.05908203125,283.1596984863281,298.2594299316406,302.10272216796875,293.1499938964844,293.1499938964844,279.3500061035156,38767.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503506183624268,1.0,0.0,0.0,3.4316165447235107,3.4316389560699463,7.857615855755284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2333984375,0.0,1322.974609375,1895.4371337890625,0.0,2938.554931640625,0.8593249917030334,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521832585334778,0.3131555914878845,0.2864606380462646,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768274784088135,0.5036394596099854,0.4808448255062103,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901912808418274,0.7184829711914062,0.5036701560020447,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241891860961914,0.4144105911254883,0.3968774378299713,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594640612602234,0.2093931436538696,0.9667656421661376,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.9787292480469,1.0,0.6179696917533875,0.3494231104850769,0.3494231104850769,1.0,1.0,-3.1636006832122803,0.7988861203193665,2.3647143840789795,0.0861584618687629,0.8951258063316345,0.8951258063316345,0.0,199.90467834472656,206.0,57902.55078125,0.0,2883.613037109375,1.0,279.3406677246094,283.2588195800781,298.176513671875,301.9078369140625,293.1499938964844,293.1499938964844,279.6499938964844,34060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487845063209534,1.0,0.0,0.0,3.532611608505249,3.532634258270264,8.326933880198339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.53515625,0.0,1392.4039306640625,1895.4371337890625,0.0,2923.887451171875,0.8774014115333557,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521832585334778,0.3131555914878845,0.2864606380462646,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768274784088135,0.5036394596099854,0.4808448255062103,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901912808418274,0.7184829711914062,0.5036701560020447,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241891860961914,0.4144105911254883,0.3968774378299713,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594640612602234,0.2093931436538696,0.9667656421661376,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.9787292480469,1.0,0.6179696917533875,0.3494231104850769,0.3494231104850769,1.0,1.0,-3.1636006832122803,0.7988861203193665,2.3647143840789795,0.0861584618687629,0.8951258063316345,0.8951258063316345,0.0,199.90467834472656,206.0,57902.55078125,0.0,2883.613037109375,1.0,279.3406677246094,283.2588195800781,298.176513671875,301.9078369140625,293.1499938964844,293.1499938964844,279.6499938964844,34060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487845063209534,1.0,0.0,0.0,3.532611608505249,3.532634258270264,8.326933880198339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.53515625,0.0,1392.4039306640625,1895.4371337890625,0.0,2923.887451171875,0.8774014115333557,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458851337432861,0.3111244738101959,0.2848294377326965,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691705465316772,0.5006751418113708,0.4782568216323852,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836984872817992,0.7162114381790161,0.5020590424537659,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177469372749329,0.4123164713382721,0.3951123654842376,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532273888587952,0.2075936496257782,0.9596058130264282,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4559020996094,297.0256652832031,285.0257263183594,1.0,0.61846524477005,0.3498903810977936,0.3498903810977936,1.0,1.0,-3.145858764648437,0.7946075797080994,2.3512513637542725,0.0858127251267433,0.9848802089691162,0.9848802089691162,0.0,204.83380126953125,209.0,57209.8515625,0.0,2873.722900390625,1.0,279.64129638671875,283.33331298828125,298.1265563964844,301.7992858886719,293.1499938964844,293.1499938964844,279.3500061035156,31654.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467445373535156,1.0,0.0,0.0,3.707965612411499,3.707989454269409,9.174125921163068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9443359375,0.0,1565.588134765625,1895.4371337890625,0.0,2904.789306640625,0.915083944797516,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458851337432861,0.3111244738101959,0.2848294377326965,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691705465316772,0.5006751418113708,0.4782568216323852,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836984872817992,0.7162114381790161,0.5020590424537659,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177469372749329,0.4123164713382721,0.3951123654842376,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532273888587952,0.2075936496257782,0.9596058130264282,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4559020996094,297.0256652832031,285.0257263183594,1.0,0.61846524477005,0.3498903810977936,0.3498903810977936,1.0,1.0,-3.145858764648437,0.7946075797080994,2.3512513637542725,0.0858127251267433,0.9848802089691162,0.9848802089691162,0.0,204.83380126953125,209.0,57209.8515625,0.0,2873.722900390625,1.0,279.64129638671875,283.33331298828125,298.1265563964844,301.7992858886719,293.1499938964844,293.1499938964844,279.3500061035156,31654.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467445373535156,1.0,0.0,0.0,3.707965612411499,3.707989454269409,9.174125921163068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9443359375,0.0,1565.588134765625,1895.4371337890625,0.0,2904.789306640625,0.915083944797516,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.739269495010376,0.3079124987125397,0.2824519872665405,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8613433241844177,0.4964405000209808,0.4748347401618957,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9765647053718568,0.7122007608413696,0.4997983872890472,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108651638031006,0.4091038405895233,0.3926106989383697,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6469407677650452,0.2052241116762161,0.9508571028709412,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0151062011719,284.8785095214844,1.0,0.6181949973106384,0.3503576815128326,0.3503576815128326,1.0,1.0,-3.122653007507324,0.7886152863502502,2.33403754234314,0.0851529985666275,0.8558530807495117,0.8558530807495117,0.0,209.6101837158203,212.0,57542.859375,0.0,2851.939208984375,1.0,279.35711669921875,283.1767883300781,298.1816711425781,301.9462890625,293.1499938964844,293.1499938964844,279.6499938964844,39170.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470491170883179,1.0,0.0,0.0,3.597907066345215,3.597931146621704,8.637601922600879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.919921875,0.0,1499.364013671875,1895.4371337890625,0.0,2907.64013671875,0.8958926200866699,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.739269495010376,0.3079124987125397,0.2824519872665405,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8613433241844177,0.4964405000209808,0.4748347401618957,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9765647053718568,0.7122007608413696,0.4997983872890472,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108651638031006,0.4091038405895233,0.3926106989383697,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6469407677650452,0.2052241116762161,0.9508571028709412,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0151062011719,284.8785095214844,1.0,0.6181949973106384,0.3503576815128326,0.3503576815128326,1.0,1.0,-3.122653007507324,0.7886152863502502,2.33403754234314,0.0851529985666275,0.8558530807495117,0.8558530807495117,0.0,209.6101837158203,212.0,57542.859375,0.0,2851.939208984375,1.0,279.35711669921875,283.1767883300781,298.1816711425781,301.9462890625,293.1499938964844,293.1499938964844,279.6499938964844,39170.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470491170883179,1.0,0.0,0.0,3.597907066345215,3.597931146621704,8.637601922600879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.919921875,0.0,1499.364013671875,1895.4371337890625,0.0,2907.64013671875,0.8958926200866699,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362502813339233,0.3066694438457489,0.2812096774578094,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577911853790283,0.4946792125701904,0.473040759563446,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731916189193726,0.7108585238456726,0.4986423552036285,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075901865959167,0.4077675640583038,0.3912582099437713,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440316438674927,0.2041544616222381,0.9460724592208862,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43603515625,297.0124816894531,284.9954528808594,1.0,0.6178234219551086,0.3505913019180298,0.3505913019180298,1.0,1.0,-3.1102278232574463,0.7853568196296692,2.324871063232422,0.0846180692315101,0.9293216466903688,0.9293216466903688,0.0,211.68251037597656,212.0,56516.76953125,0.0,2837.794921875,1.0,279.6002197265625,283.3119506835937,298.10565185546875,301.7120056152344,293.1499938964844,293.1499938964844,279.6499938964844,34683.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461554646492004,1.0,0.0,0.0,3.632995128631592,3.633018732070923,8.806897540125647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0107421875,0.0,1504.5277099609375,1895.4371337890625,0.0,2899.27587890625,0.902207612991333,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339993715286255,0.3055944144725799,0.2802935838699341,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550788164138794,0.4930953681468963,0.4716010987758636,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706788063049316,0.7097774147987366,0.4979265034198761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050302863121033,0.4065856337547302,0.3901957273483276,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417533159255981,0.2031870037317276,0.9419886469841005,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4323425292969,297.0113830566406,284.9770812988281,1.0,0.6175014972686768,0.3509511649608612,0.3509511649608612,1.0,1.0,-3.1003453731536865,0.7832291722297668,2.3171162605285645,0.0847091823816299,0.9321718215942384,0.9321718215942384,0.0,213.26657104492188,215.0,56410.8203125,0.0,2826.255615234375,1.0,279.6426696777344,283.3015441894531,298.0806579589844,301.721923828125,293.1499938964844,293.1499938964844,279.3500061035156,34100.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454243540763855,1.0,0.0,0.0,3.686393976211548,3.686417818069458,9.067692303688092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.451171875,0.0,1559.6798095703125,1895.4371337890625,0.0,2892.434326171875,0.9118396639823914,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287781238555908,0.3026038110256195,0.2779745161533355,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8489788174629211,0.4890377521514892,0.4681841433048248,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645448327064514,0.7061321139335632,0.495794266462326,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7991362810134888,0.4034673571586609,0.3876271247863769,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367403864860535,0.2008511126041412,0.932877480983734,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.616624116897583,0.351670891046524,0.351670891046524,1.0,1.0,-3.0768518447875977,0.7778005599975586,2.299051284790039,0.0848618149757385,0.8318132162094116,0.8318132162094116,0.0,216.87049865722656,203.0,56356.046875,0.0,2798.16748046875,1.0,279.3577575683594,283.2039794921875,298.1023254394531,301.7988586425781,293.1499938964844,293.1499938964844,279.6499938964844,40293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456674814224243,1.0,0.0,0.0,3.500082015991211,3.500105381011963,8.174284289452771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.638671875,0.0,1403.48779296875,1895.4371337890625,0.0,2894.709228515625,0.8757725358009338,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287781238555908,0.3026038110256195,0.2779745161533355,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8489788174629211,0.4890377521514892,0.4681841433048248,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645448327064514,0.7061321139335632,0.495794266462326,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7991362810134888,0.4034673571586609,0.3876271247863769,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367403864860535,0.2008511126041412,0.932877480983734,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.616624116897583,0.351670891046524,0.351670891046524,1.0,1.0,-3.0768518447875977,0.7778005599975586,2.299051284790039,0.0848618149757385,0.8318132162094116,0.8318132162094116,0.0,216.87049865722656,203.0,56356.046875,0.0,2798.16748046875,1.0,279.3577575683594,283.2039794921875,298.1023254394531,301.7988586425781,293.1499938964844,293.1499938964844,279.6499938964844,40293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456674814224243,1.0,0.0,0.0,3.500082015991211,3.500105381011963,8.174284289452771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.638671875,0.0,1403.48779296875,1895.4371337890625,0.0,2894.709228515625,0.8757725358009338,1.0,0.0,3.0,1.0,0.0
