time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289526462554932,0.3004553020000458,0.2757517099380493,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494371771812439,0.4858360886573791,0.4648593664169311,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661709666252136,0.7038595080375671,0.4939117729663849,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997355461120605,0.401055634021759,0.3850696086883545,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363803744316101,0.1988886147737503,0.9230484366416932,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4157409667969,297.0035095214844,284.97821044921875,1.0,0.6113457083702087,0.3523906171321869,0.3523906171321869,1.0,1.0,-3.053025722503662,0.7722265720367432,2.280799150466919,0.0850722566246986,0.904398500919342,0.904398500919342,0.0,213.22901916503903,191.0,55222.515625,0.0,2731.9921875,1.0,279.64117431640625,283.3191223144531,297.9880065917969,301.5580444335937,293.1499938964844,293.1499938964844,279.3500061035156,34408.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438811302185059,1.0,0.0,0.0,3.588949680328369,3.588972806930542,8.594646487836144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.580078125,0.0,1454.5965576171875,1895.4371337890625,0.0,2877.9970703125,0.8903694152832031,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289526462554932,0.3004553020000458,0.2757517099380493,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494371771812439,0.4858360886573791,0.4648593664169311,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661709666252136,0.7038595080375671,0.4939117729663849,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997355461120605,0.401055634021759,0.3850696086883545,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363803744316101,0.1988886147737503,0.9230484366416932,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4157409667969,297.0035095214844,284.97821044921875,1.0,0.6113457083702087,0.3523906171321869,0.3523906171321869,1.0,1.0,-3.053025722503662,0.7722265720367432,2.280799150466919,0.0850722566246986,0.904398500919342,0.904398500919342,0.0,213.22901916503903,191.0,55222.515625,0.0,2731.9921875,1.0,279.64117431640625,283.3191223144531,297.9880065917969,301.5580444335937,293.1499938964844,293.1499938964844,279.3500061035156,34408.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438811302185059,1.0,0.0,0.0,3.588949680328369,3.588972806930542,8.594646487836144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.580078125,0.0,1454.5965576171875,1895.4371337890625,0.0,2877.9970703125,0.8903694152832031,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313891649246216,0.2976288497447967,0.2731557488441467,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.852787971496582,0.4818958044052124,0.4611102044582367,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710571765899658,0.7002540826797485,0.491477370262146,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032178282737732,0.3980343043804168,0.3821513056755066,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381160616874695,0.1966522485017776,0.9123107194900512,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6039018034934998,0.3531782329082489,0.3531782329082489,1.0,1.0,-3.026062250137329,0.7657970190048218,2.260265350341797,0.0851938873529434,0.8154520988464355,0.8154520988464355,0.0,206.12159729003903,179.0,55064.5625,0.0,2642.759765625,1.0,279.359130859375,283.23004150390625,297.9982604980469,301.6160583496094,293.1499938964844,293.1499938964844,279.6499938964844,40043.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439207673072815,1.0,0.0,0.0,3.399998426437378,3.400020837783813,7.713487093496951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.49951171875,0.0,1300.592529296875,1895.4371337890625,0.0,2878.3681640625,0.8535755276679993,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313891649246216,0.2976288497447967,0.2731557488441467,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.852787971496582,0.4818958044052124,0.4611102044582367,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710571765899658,0.7002540826797485,0.491477370262146,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032178282737732,0.3980343043804168,0.3821513056755066,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381160616874695,0.1966522485017776,0.9123107194900512,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6039018034934998,0.3531782329082489,0.3531782329082489,1.0,1.0,-3.026062250137329,0.7657970190048218,2.260265350341797,0.0851938873529434,0.8154520988464355,0.8154520988464355,0.0,206.12159729003903,179.0,55064.5625,0.0,2642.759765625,1.0,279.359130859375,283.23004150390625,297.9982604980469,301.6160583496094,293.1499938964844,293.1499938964844,279.6499938964844,40043.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439207673072815,1.0,0.0,0.0,3.399998426437378,3.400020837783813,7.713487093496951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.49951171875,0.0,1300.592529296875,1895.4371337890625,0.0,2878.3681640625,0.8535755276679993,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362715005874634,0.2955638766288757,0.270823210477829,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590819835662842,0.4787208437919616,0.4576174914836883,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.978913187980652,0.6978537440299988,0.4893836379051208,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.809475302696228,0.3956489861011505,0.3794199526309967,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419138312339783,0.1947667896747589,0.9018087983131408,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952439904212952,0.3539658784866333,0.3539658784866333,1.0,1.0,-3.000629186630249,0.7598589062690735,2.240770101547241,0.084752470254898,0.8811097145080566,0.8811097145080566,0.0,196.55194091796875,167.0,53936.4453125,0.0,2545.232666015625,1.0,279.6402893066406,283.33465576171875,297.87750244140625,301.3686218261719,293.1499938964844,293.1499938964844,279.95001220703125,34438.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419538140296936,1.0,0.0,0.0,3.4895715713500977,3.489593982696533,8.125265367198153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.36669921875,0.0,1350.7291259765625,1895.4371337890625,0.0,2859.974853515625,0.8681018352508545,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362715005874634,0.2955638766288757,0.270823210477829,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590819835662842,0.4787208437919616,0.4576174914836883,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.978913187980652,0.6978537440299988,0.4893836379051208,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.809475302696228,0.3956489861011505,0.3794199526309967,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419138312339783,0.1947667896747589,0.9018087983131408,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952439904212952,0.3539658784866333,0.3539658784866333,1.0,1.0,-3.000629186630249,0.7598589062690735,2.240770101547241,0.084752470254898,0.8811097145080566,0.8811097145080566,0.0,196.55194091796875,167.0,53936.4453125,0.0,2545.232666015625,1.0,279.6402893066406,283.33465576171875,297.87750244140625,301.3686218261719,293.1499938964844,293.1499938964844,279.95001220703125,34438.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419538140296936,1.0,0.0,0.0,3.4895715713500977,3.489593982696533,8.125265367198153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.36669921875,0.0,1350.7291259765625,1895.4371337890625,0.0,2859.974853515625,0.8681018352508545,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394167184829712,0.2946305572986603,0.2697445452213287,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8630916476249695,0.47724050283432,0.455967366695404,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.983453333377838,0.6967674493789673,0.4884179532527923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8132684230804443,0.3945531547069549,0.378139317035675,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444548964500427,0.193903237581253,0.8968597650527954,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.4018859863281,297.0003967285156,285.0638732910156,1.0,0.5906937122344971,0.3543596863746643,0.3543596863746643,1.0,1.0,-2.988697528839112,0.7571393251419067,2.231558322906494,0.0843735113739967,0.9608713388442992,0.9608713388442992,0.0,191.2715301513672,167.0,53073.51171875,0.0,2495.965087890625,1.0,279.8958740234375,283.4412536621094,297.8120422363281,301.18328857421875,293.1499938964844,293.1499938964844,279.95001220703125,31658.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405574560165405,1.0,0.0,0.0,3.572834253311157,3.572856903076172,8.51763559239771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.572265625,0.0,1417.2052001953125,1895.4371337890625,0.0,2846.923828125,0.8861491084098816,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430902123451233,0.2936961650848388,0.2687592506408691,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8677327632904053,0.475759893655777,0.4544232785701751,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9883432388305664,0.6956362724304199,0.4875607490539551,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.817518413066864,0.3934625089168548,0.3769493699073791,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474682092666626,0.1930633932352066,0.8921880125999451,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0235290527344,1.0,0.5860676169395447,0.3548201322555542,0.3548201322555542,1.0,1.0,-2.9775798320770264,0.7548481822013855,2.222731590270996,0.084140807390213,0.9702070951461792,0.9702070951461792,0.0,185.73043823242188,155.0,53111.42578125,0.0,2447.22900390625,1.0,279.9416198730469,283.4080505371094,297.7953491210937,301.2190246582031,293.1499938964844,293.1499938964844,279.6499938964844,31588.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394889235496521,1.0,0.0,0.0,3.667468070983887,3.667491436004639,8.974824368124246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.748046875,0.0,1519.5267333984375,1895.4371337890625,0.0,2836.940673828125,0.9057774543762208,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496196627616882,0.290685623884201,0.265990287065506,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762866258621216,0.4715670049190521,0.4504355788230896,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965602159500122,0.6913473010063171,0.4846985936164856,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251242637634277,0.3902287483215332,0.3738163411617279,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529577374458313,0.1908054649829864,0.8810979127883911,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.576237678527832,0.3557409644126892,0.3557409644126892,1.0,1.0,-2.94892954826355,0.7481915354728699,2.200737953186035,0.0831328406929969,0.8402162790298462,0.8402162790298462,0.0,175.23416137695312,143.0,53232.3125,0.0,2342.21826171875,1.0,279.6575012207031,283.2554016113281,297.82781982421875,301.3275146484375,293.1499938964844,293.1499938964844,279.95001220703125,39671.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394713401794434,1.0,0.0,0.0,3.5334646701812744,3.533488273620605,8.330955552082742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.03125,0.0,1433.9349365234375,1895.4371337890625,0.0,2836.776123046875,0.8821588158607483,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496196627616882,0.290685623884201,0.265990287065506,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762866258621216,0.4715670049190521,0.4504355788230896,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965602159500122,0.6913473010063171,0.4846985936164856,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251242637634277,0.3902287483215332,0.3738163411617279,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529577374458313,0.1908054649829864,0.8810979127883911,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984130859375,284.8778076171875,1.0,0.576237678527832,0.3557409644126892,0.3557409644126892,1.0,1.0,-2.94892954826355,0.7481915354728699,2.200737953186035,0.0831328406929969,0.8402162790298462,0.8402162790298462,0.0,175.23416137695312,143.0,53232.3125,0.0,2342.21826171875,1.0,279.6575012207031,283.2554016113281,297.82781982421875,301.3275146484375,293.1499938964844,293.1499938964844,279.95001220703125,39671.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394713401794434,1.0,0.0,0.0,3.5334646701812744,3.533488273620605,8.330955552082742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.03125,0.0,1433.9349365234375,1895.4371337890625,0.0,2836.776123046875,0.8821588158607483,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564368844032288,0.2884790599346161,0.2634738385677337,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850336670875549,0.468182623386383,0.4466852843761444,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892749071121216,0.4736315310001373,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327376842498779,0.3876358568668365,0.3708438277244568,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584997773170471,0.1888229101896286,0.8701160550117493,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654498934745789,0.3566618263721466,0.3566618263721466,1.0,1.0,-2.911470890045166,0.7386159896850586,2.1728549003601074,0.0816393196582794,0.9071112871170044,0.9071112871170044,0.0,165.2095489501953,131.0,51872.80859375,0.0,2226.002197265625,1.0,279.94140625,283.3720397949219,297.6987609863281,301.0666198730469,293.1499938964844,293.1499938964844,279.6499938964844,34513.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374228477478027,1.0,0.0,0.0,3.614989042282105,3.615012407302856,8.719814559299266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.998046875,0.0,1483.5509033203125,1895.4371337890625,0.0,2817.646484375,0.8961194157600403,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564368844032288,0.2884790599346161,0.2634738385677337,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850336670875549,0.468182623386383,0.4466852843761444,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892749071121216,0.4736315310001373,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327376842498779,0.3876358568668365,0.3708438277244568,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584997773170471,0.1888229101896286,0.8701160550117493,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.5654498934745789,0.3566618263721466,0.3566618263721466,1.0,1.0,-2.911470890045166,0.7386159896850586,2.1728549003601074,0.0816393196582794,0.9071112871170044,0.9071112871170044,0.0,165.2095489501953,131.0,51872.80859375,0.0,2226.002197265625,1.0,279.94140625,283.3720397949219,297.6987609863281,301.0666198730469,293.1499938964844,293.1499938964844,279.6499938964844,34513.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374228477478027,1.0,0.0,0.0,3.614989042282105,3.615012407302856,8.719814559299266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.998046875,0.0,1483.5509033203125,1895.4371337890625,0.0,2817.646484375,0.8961194157600403,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633809447288513,0.2856414318084717,0.2607845366001129,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939204216003418,0.4641219675540924,0.4427271485328674,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893459558486938,0.455948919057846,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404744267463684,0.3844638168811798,0.3676979839801788,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642188429832458,0.1865894049406051,0.8589659333229065,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.3833923339844,296.99462890625,284.8818359375,1.0,0.5535233020782471,0.3577368259429931,0.3577368259429931,1.0,1.0,-2.8649110794067383,0.7263565063476562,2.138554573059082,0.080602079629898,0.8031059503555298,0.8031059503555298,0.0,155.43125915527344,119.0,51254.359375,0.0,2098.654541015625,1.0,279.6590881347656,283.28729248046875,297.6902160644531,301.0795593261719,293.1499938964844,293.1499938964844,279.95001220703125,41297.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371164798736572,1.0,0.0,0.0,3.375779390335083,3.3758018016815186,7.603987910442811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.8837890625,0.0,1285.6103515625,1895.4371337890625,0.0,2814.786865234375,0.8494455814361572,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633809447288513,0.2856414318084717,0.2607845366001129,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939204216003418,0.4641219675540924,0.4427271485328674,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893459558486938,0.455948919057846,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404744267463684,0.3844638168811798,0.3676979839801788,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642188429832458,0.1865894049406051,0.8589659333229065,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.3833923339844,296.99462890625,284.8818359375,1.0,0.5535233020782471,0.3577368259429931,0.3577368259429931,1.0,1.0,-2.8649110794067383,0.7263565063476562,2.138554573059082,0.080602079629898,0.8031059503555298,0.8031059503555298,0.0,155.43125915527344,119.0,51254.359375,0.0,2098.654541015625,1.0,279.6590881347656,283.28729248046875,297.6902160644531,301.0795593261719,293.1499938964844,293.1499938964844,279.95001220703125,41297.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371164798736572,1.0,0.0,0.0,3.375779390335083,3.3758018016815186,7.603987910442811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.8837890625,0.0,1285.6103515625,1895.4371337890625,0.0,2814.786865234375,0.8494455814361572,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727503180503845,0.2835939228534698,0.2584554851055145,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055159091949464,0.4609115123748779,0.4391754269599914,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932815313339233,0.4357061982154846,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506155014038086,0.3819617331027984,0.3648429811000824,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719553470611572,0.1847197115421295,0.8485032916069031,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408688187599182,0.3588117957115173,0.3588117957115173,1.0,1.0,-2.817507028579712,0.7137272357940674,2.1037797927856445,0.0795094966888427,0.8572477698326111,0.8572477698326111,0.0,144.8654327392578,122.0,49649.09375,0.0,1969.763916015625,1.0,279.93994140625,283.39508056640625,297.54071044921875,300.7781066894531,293.1499938964844,293.1499938964844,280.25,35443.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344303369522095,1.0,0.0,0.0,3.4339075088500977,3.433929443359375,7.868111424613744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.228515625,0.0,1301.86279296875,1895.4371337890625,0.0,2789.724853515625,0.8563546538352966,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727503180503845,0.2835939228534698,0.2584554851055145,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055159091949464,0.4609115123748779,0.4391754269599914,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932815313339233,0.4357061982154846,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506155014038086,0.3819617331027984,0.3648429811000824,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719553470611572,0.1847197115421295,0.8485032916069031,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837890625,297.0006103515625,284.9585876464844,1.0,0.5408688187599182,0.3588117957115173,0.3588117957115173,1.0,1.0,-2.817507028579712,0.7137272357940674,2.1037797927856445,0.0795094966888427,0.8572477698326111,0.8572477698326111,0.0,144.8654327392578,122.0,49649.09375,0.0,1969.763916015625,1.0,279.93994140625,283.39508056640625,297.54071044921875,300.7781066894531,293.1499938964844,293.1499938964844,280.25,35443.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344303369522095,1.0,0.0,0.0,3.4339075088500977,3.433929443359375,7.868111424613744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.228515625,0.0,1301.86279296875,1895.4371337890625,0.0,2789.724853515625,0.8563546538352966,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759939432144165,0.2826735973358154,0.2574547231197357,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9096761345863342,0.4594384431838989,0.4375948011875152,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960892081260681,0.4286804795265198,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541489839553833,0.3808172941207886,0.3635837137699127,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745221614837646,0.1838576793670654,0.8439000844955444,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.3890075683594,297.010009765625,285.0486755371094,1.0,0.536483883857727,0.3593492805957794,0.3593492805957794,1.0,1.0,-2.798900842666626,0.7090613842010498,2.089839458465576,0.0790276527404785,0.9327406883239746,0.9327406883239746,0.0,141.20559692382812,122.0,48640.5,0.0,1922.574462890625,1.0,280.1935119628906,283.504150390625,297.4603881835937,300.5672607421875,293.1499938964844,293.1499938964844,280.25,32238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325312733650208,1.0,0.0,0.0,3.5060667991638184,3.506088733673096,8.202262620216061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.32763671875,0.0,1351.818359375,1895.4371337890625,0.0,2772.021728515625,0.8717759251594543,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7782009840011597,0.2817451953887939,0.256589412689209,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9125550985336304,0.4579720199108124,0.4361784160137176,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985458135604858,0.4236825108528137,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.856561541557312,0.3796786367893219,0.3624661266803741,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761583685874939,0.1830209195613861,0.8397970795631409,285.01422119140625,284.95001220703125,298.4925537109375,294.593994140625,297.3961181640625,297.021484375,285.0101013183594,1.0,0.5329758524894714,0.3600983917713165,0.3600983917713165,1.0,1.0,-2.783872365951538,0.7060731649398804,2.077799320220948,0.079125590622425,0.9384799599647522,0.9384799599647522,0.0,138.5553436279297,125.0,48544.9375,0.0,1886.316162109375,1.0,280.2409973144531,283.4724426269531,297.43267822265625,300.5794982910156,293.1499938964844,293.1499938964844,279.95001220703125,32024.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309128284454346,1.0,0.0,0.0,3.59568738937378,3.595710039138794,8.62694719216961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0166015625,0.0,1444.275146484375,1895.4371337890625,0.0,2756.94482421875,0.8898770213127136,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783510088920593,0.2788488566875458,0.2541731297969818,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.913154363632202,0.453911542892456,0.4325800240039825,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002179026603699,0.4194549322128296,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571465015411377,0.3764447569847107,0.3595988750457763,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.675849974155426,0.1808343231678009,0.8303461670875549,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.885009765625,1.0,0.5278497934341431,0.3615966141223907,0.3615966141223907,1.0,1.0,-2.756755828857422,0.7011122703552246,2.0556435585021973,0.0789707452058792,0.8189449906349182,0.8189449906349182,0.0,135.7659454345703,128.0,48507.875,0.0,1831.1451416015625,1.0,279.958251953125,283.3421325683594,297.4540405273437,300.6579895019531,293.1499938964844,293.1499938964844,280.25,40303.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298007249832153,1.0,0.0,0.0,3.423118352890014,3.4231410026550293,7.818746894372453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.291015625,0.0,1325.29833984375,1895.4371337890625,0.0,2746.590576171875,0.858690619468689,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783510088920593,0.2788488566875458,0.2541731297969818,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.913154363632202,0.453911542892456,0.4325800240039825,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002179026603699,0.4194549322128296,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571465015411377,0.3764447569847107,0.3595988750457763,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.675849974155426,0.1808343231678009,0.8303461670875549,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.885009765625,1.0,0.5278497934341431,0.3615966141223907,0.3615966141223907,1.0,1.0,-2.756755828857422,0.7011122703552246,2.0556435585021973,0.0789707452058792,0.8189449906349182,0.8189449906349182,0.0,135.7659454345703,128.0,48507.875,0.0,1831.1451416015625,1.0,279.958251953125,283.3421325683594,297.4540405273437,300.6579895019531,293.1499938964844,293.1499938964844,280.25,40303.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298007249832153,1.0,0.0,0.0,3.423118352890014,3.4231410026550293,7.818746894372453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.291015625,0.0,1325.29833984375,1895.4371337890625,0.0,2746.590576171875,0.858690619468689,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764632105827332,0.2767158448696136,0.2520582377910614,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109359979629515,0.4506164193153381,0.4292606115341186,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009406685829163,0.4189478158950805,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554261326789856,0.3738490641117096,0.3569627702236175,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.673508882522583,0.1789083927869796,0.8212345242500305,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3995056152344,297.0330810546875,284.98016357421875,1.0,0.5245909094810486,0.3630948364734649,0.3630948364734649,1.0,1.0,-2.7354893684387207,0.6979727149009705,2.037516593933105,0.0799056217074394,0.895675778388977,0.895675778388977,0.0,134.7617950439453,131.0,47501.859375,0.0,1794.0654296875,1.0,280.24053955078125,283.4581298828125,297.32110595703125,300.4081420898437,293.1499938964844,293.1499938964844,280.54998779296875,33949.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826683759689331,1.0,0.0,0.0,3.529126644134521,3.529149055480957,8.310511816489452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.00146484375,0.0,1387.97216796875,1895.4371337890625,0.0,2717.596923828125,0.8765770792961121,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764632105827332,0.2767158448696136,0.2520582377910614,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109359979629515,0.4506164193153381,0.4292606115341186,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009406685829163,0.4189478158950805,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554261326789856,0.3738490641117096,0.3569627702236175,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.673508882522583,0.1789083927869796,0.8212345242500305,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3995056152344,297.0330810546875,284.98016357421875,1.0,0.5245909094810486,0.3630948364734649,0.3630948364734649,1.0,1.0,-2.7354893684387207,0.6979727149009705,2.037516593933105,0.0799056217074394,0.895675778388977,0.895675778388977,0.0,134.7617950439453,131.0,47501.859375,0.0,1794.0654296875,1.0,280.24053955078125,283.4581298828125,297.32110595703125,300.4081420898437,293.1499938964844,293.1499938964844,280.54998779296875,33949.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826683759689331,1.0,0.0,0.0,3.529126644134521,3.529149055480957,8.310511816489452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.00146484375,0.0,1387.97216796875,1895.4371337890625,0.0,2717.596923828125,0.8765770792961121,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736565470695496,0.2748154103755951,0.2503506243228912,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9074113965034484,0.4475961625576019,0.4264089465141296,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.7007805705070496,0.4205813705921173,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526180386543274,0.3715096116065979,0.354748785495758,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6702994108200073,0.1771420389413833,0.8133168816566467,285.0551452636719,284.95001220703125,298.44940185546875,294.3939819335937,297.3991394042969,297.0362854003906,285.0512084960937,1.0,0.5227385759353638,0.3642823994159698,0.3642823994159698,1.0,1.0,-2.7197940349578857,0.6958218216896057,2.0239720344543457,0.0812374353408813,1.0,1.0,0.0,134.87257385253906,134.0,46724.3046875,0.0,1770.9671630859375,1.0,280.5422668457031,283.5492553710937,297.2295227050781,300.25311279296875,293.1499938964844,293.1499938964844,280.25,31146.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823108434677124,1.0,0.0,0.0,3.719457626342773,3.719481468200684,9.231079616256466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6123046875,0.0,1574.8184814453125,1895.4371337890625,0.0,2684.390625,0.9172350764274596,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736565470695496,0.2748154103755951,0.2503506243228912,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9074113965034484,0.4475961625576019,0.4264089465141296,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.7007805705070496,0.4205813705921173,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526180386543274,0.3715096116065979,0.354748785495758,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6702994108200073,0.1771420389413833,0.8133168816566467,285.0551452636719,284.95001220703125,298.44940185546875,294.3939819335937,297.3991394042969,297.0362854003906,285.0512084960937,1.0,0.5227385759353638,0.3642823994159698,0.3642823994159698,1.0,1.0,-2.7197940349578857,0.6958218216896057,2.0239720344543457,0.0812374353408813,1.0,1.0,0.0,134.87257385253906,134.0,46724.3046875,0.0,1770.9671630859375,1.0,280.5422668457031,283.5492553710937,297.2295227050781,300.25311279296875,293.1499938964844,293.1499938964844,280.25,31146.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823108434677124,1.0,0.0,0.0,3.719457626342773,3.719481468200684,9.231079616256466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6123046875,0.0,1574.8184814453125,1895.4371337890625,0.0,2684.390625,0.9172350764274596,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682592868804932,0.2717319130897522,0.2479777038097381,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011499285697936,0.4432957470417022,0.4228121936321258,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975796818733215,0.425350546836853,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8473404049873352,0.3680876493453979,0.351921409368515,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649944186210632,0.1747892946004867,0.8040235638618469,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.521677553653717,0.3654699921607971,0.3654699921607971,1.0,1.0,-2.7037904262542725,0.6934689879417419,2.0103213787078857,0.0831004008650779,0.86296546459198,0.86296546459198,0.0,136.31101989746094,137.0,47238.67578125,0.0,1753.7518310546875,1.0,280.2576904296875,283.35992431640625,297.2744140625,300.3899841308594,293.1499938964844,293.1499938964844,280.54998779296875,38899.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224208354949951,1.0,0.0,0.0,3.636463165283203,3.636487483978272,8.823719213069126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.00244140625,0.0,1539.7735595703125,1895.4371337890625,0.0,2678.010986328125,0.904082179069519,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682592868804932,0.2717319130897522,0.2479777038097381,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011499285697936,0.4432957470417022,0.4228121936321258,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975796818733215,0.425350546836853,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8473404049873352,0.3680876493453979,0.351921409368515,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649944186210632,0.1747892946004867,0.8040235638618469,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.521677553653717,0.3654699921607971,0.3654699921607971,1.0,1.0,-2.7037904262542725,0.6934689879417419,2.0103213787078857,0.0831004008650779,0.86296546459198,0.86296546459198,0.0,136.31101989746094,137.0,47238.67578125,0.0,1753.7518310546875,1.0,280.2576904296875,283.35992431640625,297.2744140625,300.3899841308594,293.1499938964844,293.1499938964844,280.54998779296875,38899.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224208354949951,1.0,0.0,0.0,3.636463165283203,3.636487483978272,8.823719213069126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.00244140625,0.0,1539.7735595703125,1895.4371337890625,0.0,2678.010986328125,0.904082179069519,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650907039642334,0.2704518437385559,0.2466771304607391,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975201845169067,0.4414002001285553,0.4208608865737915,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.695844292640686,0.42838916182518,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442244529724121,0.366572767496109,0.3503653407096863,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618731617927551,0.1736593693494796,0.7988216876983643,284.9981689453125,284.95001220703125,298.4271240234375,294.2943115234375,297.37750244140625,297.0131530761719,285.0031433105469,1.0,0.5212939977645874,0.3660637736320495,0.3660637736320495,1.0,1.0,-2.695410966873169,0.6921363472938538,2.00327467918396,0.0842478424310684,0.9425350427627563,0.9425350427627563,0.0,137.31390380859375,137.0,46241.6796875,0.0,1745.9525146484375,1.0,280.5016784667969,283.5088806152344,297.1816711425781,300.1481018066406,293.1499938964844,293.1499938964844,280.54998779296875,34696.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210080862045288,1.0,0.0,0.0,3.664233922958374,3.664257764816284,8.959003139352717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.1591796875,0.0,1539.2706298828125,1895.4371337890625,0.0,2664.910888671875,0.9095163345336914,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.762499988079071,0.2693742215633392,0.2457092553377151,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.894425630569458,0.4397273957729339,0.419279932975769,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941931843757629,0.4310917556285858,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415894508361816,0.3652457892894745,0.349115252494812,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6591628789901733,0.1726354360580444,0.794303834438324,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3729248046875,297.0090637207031,284.991943359375,1.0,0.5210655927658081,0.3666171431541443,0.3666171431541443,1.0,1.0,-2.6886630058288574,0.6912550330162048,1.997407913208008,0.0852783769369125,0.9569299817085266,0.9569299817085266,0.0,138.2327423095703,140.0,46191.484375,0.0,1740.2069091796875,1.0,280.54278564453125,283.5013732910156,297.1444091796875,300.1476135253906,293.1499938964844,293.1499938964844,280.25,33535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197778463363647,1.0,0.0,0.0,3.733929395675659,3.733953952789306,9.303053616349644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.908203125,0.0,1609.7000732421875,1895.4371337890625,0.0,2653.510986328125,0.9222626686096193,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561400532722473,0.2663278579711914,0.2433077245950698,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869429230690002,0.435426265001297,0.4156032800674438,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886876821517944,0.4379072189331054,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8352379202842712,0.3617798984050751,0.3461840748786926,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.652888834476471,0.1701760739088058,0.7843808531761169,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.520807683467865,0.3677238821983337,0.3677238821983337,1.0,1.0,-2.674104928970337,0.6891776919364929,1.9849271774291992,0.0860654935240745,0.8342397212982178,0.8342397212982178,0.0,140.60626220703125,128.0,46363.21484375,0.0,1729.6629638671875,1.0,280.2572326660156,283.3773193359375,297.1637878417969,300.22955322265625,293.1499938964844,293.1499938964844,280.54998779296875,40999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194765448570251,1.0,0.0,0.0,3.546350717544556,3.546374559402466,8.39182973777497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.4951171875,0.0,1457.2303466796875,1895.4371337890625,0.0,2650.720458984375,0.8863179087638855,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561400532722473,0.2663278579711914,0.2433077245950698,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869429230690002,0.435426265001297,0.4156032800674438,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886876821517944,0.4379072189331054,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8352379202842712,0.3617798984050751,0.3461840748786926,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.652888834476471,0.1701760739088058,0.7843808531761169,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.520807683467865,0.3677238821983337,0.3677238821983337,1.0,1.0,-2.674104928970337,0.6891776919364929,1.9849271774291992,0.0860654935240745,0.8342397212982178,0.8342397212982178,0.0,140.60626220703125,128.0,46363.21484375,0.0,1729.6629638671875,1.0,280.2572326660156,283.3773193359375,297.1637878417969,300.22955322265625,293.1499938964844,293.1499938964844,280.54998779296875,40999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194765448570251,1.0,0.0,0.0,3.546350717544556,3.546374559402466,8.39182973777497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.4951171875,0.0,1457.2303466796875,1895.4371337890625,0.0,2650.720458984375,0.8863179087638855,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554762959480286,0.2640427052974701,0.2410023510456085,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.886379063129425,0.4319028258323669,0.4120115637779236,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844637989997864,0.434930145740509,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348158597946167,0.3589470982551574,0.3432745933532715,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.65145343542099,0.1680110543966293,0.7739343047142029,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155450701713562,0.3688306212425232,0.3688306212425232,1.0,1.0,-2.647404432296753,0.6830572485923767,1.964347124099732,0.0847667828202247,0.922630786895752,0.922630786895752,0.0,138.35105895996094,116.0,45236.9765625,0.0,1680.70751953125,1.0,280.5415344238281,283.510009765625,297.02398681640625,299.9727783203125,293.1499938964844,293.1499938964844,280.25,34064.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816959798336029,1.0,0.0,0.0,3.6437971591949454,3.643820762634277,8.859345825840137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.6767578125,0.0,1511.818115234375,1895.4371337890625,0.0,2627.427490234375,0.9024062156677246,1.0,0.0,3.0,1.0,0.0
