time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554762959480286,0.2640427052974701,0.2410023510456085,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.886379063129425,0.4319028258323669,0.4120115637779236,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844637989997864,0.434930145740509,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348158597946167,0.3589470982551574,0.3432745933532715,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.65145343542099,0.1680110543966293,0.7739343047142029,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155450701713562,0.3688306212425232,0.3688306212425232,1.0,1.0,-2.647404432296753,0.6830572485923767,1.964347124099732,0.0847667828202247,0.922630786895752,0.922630786895752,0.0,138.35105895996094,116.0,45236.9765625,0.0,1680.70751953125,1.0,280.5415344238281,283.510009765625,297.02398681640625,299.9727783203125,293.1499938964844,293.1499938964844,280.25,34064.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816959798336029,1.0,0.0,0.0,3.6437971591949454,3.643820762634277,8.859345825840137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.6767578125,0.0,1511.818115234375,1895.4371337890625,0.0,2627.427490234375,0.9024062156677246,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582727074623108,0.2610684931278229,0.2383794635534286,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902246356010437,0.4276350438594818,0.4080636203289032,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6813247203826904,0.4253536760807037,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381703495979309,0.35547736287117,0.3400445878505707,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531307697296143,0.1655789315700531,0.7627373933792114,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.5071719288825989,0.370040088891983,0.370040088891983,1.0,1.0,-2.6106748580932617,0.6737503409385681,1.9369244575500488,0.08273496478796,0.8070465326309204,0.8070465326309204,0.0,133.00868225097656,119.0,44941.87890625,0.0,1604.8017578125,1.0,280.25811767578125,283.4045715332031,297.03155517578125,300.018310546875,293.1499938964844,293.1499938964844,280.54998779296875,41828.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165199160575867,1.0,0.0,0.0,3.4099042415618896,3.4099268913269043,7.758497986287693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.0966796875,0.0,1322.84033203125,1895.4371337890625,0.0,2623.359619140625,0.8573017716407776,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582727074623108,0.2610684931278229,0.2383794635534286,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902246356010437,0.4276350438594818,0.4080636203289032,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6813247203826904,0.4253536760807037,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381703495979309,0.35547736287117,0.3400445878505707,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531307697296143,0.1655789315700531,0.7627373933792114,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.5071719288825989,0.370040088891983,0.370040088891983,1.0,1.0,-2.6106748580932617,0.6737503409385681,1.9369244575500488,0.08273496478796,0.8070465326309204,0.8070465326309204,0.0,133.00868225097656,119.0,44941.87890625,0.0,1604.8017578125,1.0,280.25811767578125,283.4045715332031,297.03155517578125,300.018310546875,293.1499938964844,293.1499938964844,280.54998779296875,41828.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165199160575867,1.0,0.0,0.0,3.4099042415618896,3.4099268913269043,7.758497986287693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.0966796875,0.0,1322.84033203125,1895.4371337890625,0.0,2623.359619140625,0.8573017716407776,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587929964065552,0.2588784098625183,0.2361420840024948,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.891085684299469,0.424198567867279,0.4045270681381225,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806453466415405,0.4204805195331573,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389464020729065,0.3526767790317535,0.3371405303478241,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526947021484375,0.1634931415319442,0.7524975538253784,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843444824219,284.9787292480469,1.0,0.5018923282623291,0.3712495565414428,0.3712495565414428,1.0,1.0,-2.5820720195770264,0.6670361161231995,1.915035963058472,0.0826727524399757,0.8849353790283203,0.8849353790283203,0.0,130.02870178222656,122.0,43778.02734375,0.0,1552.20166015625,1.0,280.5403747558594,283.5268249511719,296.88287353515625,299.7428283691406,293.1499938964844,293.1499938964844,280.8500061035156,34357.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135795593261719,1.0,0.0,0.0,3.5039303302764893,3.503952741622925,8.192269547180331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.455078125,0.0,1364.8521728515625,1895.4371337890625,0.0,2596.195556640625,0.8712525963783264,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587929964065552,0.2588784098625183,0.2361420840024948,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.891085684299469,0.424198567867279,0.4045270681381225,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806453466415405,0.4204805195331573,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389464020729065,0.3526767790317535,0.3371405303478241,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526947021484375,0.1634931415319442,0.7524975538253784,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843444824219,284.9787292480469,1.0,0.5018923282623291,0.3712495565414428,0.3712495565414428,1.0,1.0,-2.5820720195770264,0.6670361161231995,1.915035963058472,0.0826727524399757,0.8849353790283203,0.8849353790283203,0.0,130.02870178222656,122.0,43778.02734375,0.0,1552.20166015625,1.0,280.5403747558594,283.5268249511719,296.88287353515625,299.7428283691406,293.1499938964844,293.1499938964844,280.8500061035156,34357.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135795593261719,1.0,0.0,0.0,3.5039303302764893,3.503952741622925,8.192269547180331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.455078125,0.0,1364.8521728515625,1895.4371337890625,0.0,2596.195556640625,0.8712525963783264,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583364248275757,0.2578822374343872,0.2351831644773483,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905736207962036,0.4226041436195373,0.4029491543769836,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6803178787231445,0.4195427298545837,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385248184204102,0.351379245519638,0.3358509540557861,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6518551707267761,0.1625245511531829,0.7479342818260193,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000321269035339,0.3718542754650116,0.3718542754650116,1.0,1.0,-2.570862293243408,0.6646803021430969,1.9061819314956665,0.0832379460334777,0.9731290936470032,0.9731290936470032,0.0,129.28297424316406,122.0,42890.23046875,0.0,1533.7113037109375,1.0,280.7962646484375,283.6452941894531,296.80523681640625,299.54656982421875,293.1499938964844,293.1499938964844,280.8500061035156,31517.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115494251251221,1.0,0.0,0.0,3.5882556438446045,3.588278293609619,8.591323421569541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0380859375,0.0,1432.579345703125,1895.4371337890625,0.0,2577.469482421875,0.8896868228912354,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7576068043708801,0.256916731595993,0.2343376576900482,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896818161010742,0.421051412820816,0.4015083312988281,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6798309087753296,0.4192656874656677,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377780318260193,0.3501180112361908,0.3346779644489288,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507744789123535,0.1615894585847854,0.743727445602417,285.05633544921875,284.95001220703125,298.33209228515625,293.95660400390625,297.3369445800781,296.9875793457031,285.0519714355469,1.0,0.4985999166965484,0.3726200759410858,0.3726200759410858,1.0,1.0,-2.56131649017334,0.6632279753684998,1.8980885744094849,0.0844024941325187,1.0,1.0,0.0,128.8697052001953,125.0,42917.48828125,0.0,1519.041259765625,1.0,280.8417053222656,283.61968994140625,296.7840270996094,299.5721740722656,293.1499938964844,293.1499938964844,280.54998779296875,30928.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098206520080566,1.0,0.0,0.0,3.6989612579345694,3.698984861373901,9.12962320853694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.5205078125,0.0,1549.8673095703125,1895.4371337890625,0.0,2561.5419921875,0.9125716090202332,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534562945365906,0.2538089156150818,0.2319051474332809,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848924040794373,0.4166646301746368,0.3977890014648437,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.675764799118042,0.4219825863838196,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336995244026184,0.3465036153793335,0.3316301107406616,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465346217155457,0.1591671854257583,0.7338672280311584,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.8683776855469,1.0,0.4965424835681915,0.3741516768932342,0.3741516768932342,1.0,1.0,-2.5416836738586426,0.6601548790931702,1.881528735160828,0.0866071656346321,0.8537186980247498,0.8537186980247498,0.0,129.37266540527344,128.0,43371.4375,0.0,1495.0205078125,1.0,280.5578308105469,283.4301452636719,296.8382568359375,299.7100830078125,293.1499938964844,293.1499938964844,280.8500061035156,39248.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088916540145874,1.0,0.0,0.0,3.605257511138916,3.605281829833984,8.672931244291249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.13330078125,0.0,1507.963623046875,1895.4371337890625,0.0,2552.990234375,0.897363543510437,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534562945365906,0.2538089156150818,0.2319051474332809,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8848924040794373,0.4166646301746368,0.3977890014648437,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.675764799118042,0.4219825863838196,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8336995244026184,0.3465036153793335,0.3316301107406616,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465346217155457,0.1591671854257583,0.7338672280311584,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.8683776855469,1.0,0.4965424835681915,0.3741516768932342,0.3741516768932342,1.0,1.0,-2.5416836738586426,0.6601548790931702,1.881528735160828,0.0866071656346321,0.8537186980247498,0.8537186980247498,0.0,129.37266540527344,128.0,43371.4375,0.0,1495.0205078125,1.0,280.5578308105469,283.4301452636719,296.8382568359375,299.7100830078125,293.1499938964844,293.1499938964844,280.8500061035156,39248.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088916540145874,1.0,0.0,0.0,3.605257511138916,3.605281829833984,8.672931244291249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.13330078125,0.0,1507.963623046875,1895.4371337890625,0.0,2552.990234375,0.897363543510437,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484830021858215,0.2513892948627472,0.2295602858066558,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789511919021606,0.4129513800144195,0.3941055238246918,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711066365242004,0.4264191389083862,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286131620407104,0.3434305489063263,0.3285877108573913,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414429545402527,0.1569381207227707,0.7237299084663391,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952571988105774,0.3756832480430603,0.3756832480430603,1.0,1.0,-2.523930549621582,0.6577175259590149,1.866213083267212,0.0882769301533699,0.951762318611145,0.951762318611145,0.0,130.6346893310547,116.0,42354.54296875,0.0,1477.03662109375,1.0,280.8428039550781,283.5750427246094,296.7142639160156,299.4766540527344,293.1499938964844,293.1499938964844,280.54998779296875,33368.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057888150215149,1.0,0.0,0.0,3.707924127578736,3.7079482078552246,9.173920147986792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.2783203125,0.0,1578.5693359375,1895.4371337890625,0.0,2524.4677734375,0.9161931276321412,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484830021858215,0.2513892948627472,0.2295602858066558,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789511919021606,0.4129513800144195,0.3941055238246918,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711066365242004,0.4264191389083862,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286131620407104,0.3434305489063263,0.3285877108573913,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414429545402527,0.1569381207227707,0.7237299084663391,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9808959960937,284.9949035644531,1.0,0.4952571988105774,0.3756832480430603,0.3756832480430603,1.0,1.0,-2.523930549621582,0.6577175259590149,1.866213083267212,0.0882769301533699,0.951762318611145,0.951762318611145,0.0,130.6346893310547,116.0,42354.54296875,0.0,1477.03662109375,1.0,280.8428039550781,283.5750427246094,296.7142639160156,299.4766540527344,293.1499938964844,293.1499938964844,280.54998779296875,33368.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057888150215149,1.0,0.0,0.0,3.707924127578736,3.7079482078552246,9.173920147986792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.2783203125,0.0,1578.5693359375,1895.4371337890625,0.0,2524.4677734375,0.9161931276321412,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479725480079651,0.248297706246376,0.2269545793533325,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.878696620464325,0.4085323810577392,0.390134334564209,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.665337860584259,0.4224823117256164,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283835053443909,0.3397274613380432,0.325263649225235,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401553750038147,0.1543855220079422,0.7125709056854248,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892571866512298,0.3770150542259216,0.3770150542259216,1.0,1.0,-2.493916749954224,0.650631308555603,1.8432855606079104,0.0876637697219848,0.8176929950714111,0.8176929950714111,0.0,128.0020751953125,104.0,42270.984375,0.0,1426.8197021484375,1.0,280.55743408203125,283.4437866210937,296.75018310546875,299.5635681152344,293.1499938964844,293.1499938964844,280.8500061035156,41946.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050079941749573,1.0,0.0,0.0,3.494033098220825,3.494056701660156,8.146054710778117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.8046875,0.0,1409.0611572265625,1895.4371337890625,0.0,2517.299560546875,0.8754015564918518,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479725480079651,0.248297706246376,0.2269545793533325,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.878696620464325,0.4085323810577392,0.390134334564209,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.665337860584259,0.4224823117256164,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283835053443909,0.3397274613380432,0.325263649225235,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401553750038147,0.1543855220079422,0.7125709056854248,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8637084960937,1.0,0.4892571866512298,0.3770150542259216,0.3770150542259216,1.0,1.0,-2.493916749954224,0.650631308555603,1.8432855606079104,0.0876637697219848,0.8176929950714111,0.8176929950714111,0.0,128.0020751953125,104.0,42270.984375,0.0,1426.8197021484375,1.0,280.55743408203125,283.4437866210937,296.75018310546875,299.5635681152344,293.1499938964844,293.1499938964844,280.8500061035156,41946.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050079941749573,1.0,0.0,0.0,3.494033098220825,3.494056701660156,8.146054710778117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.8046875,0.0,1409.0611572265625,1895.4371337890625,0.0,2517.299560546875,0.8754015564918518,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516473531723022,0.245970994234085,0.2244790494441986,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836310505867004,0.4049099385738373,0.3863146305084228,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628915667533875,0.4115250408649444,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325585126876831,0.3366587460041046,0.3219930827617645,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422149538993835,0.1521254777908325,0.7010655403137207,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802363812923431,0.3783468604087829,0.3783468604087829,1.0,1.0,-2.4554388523101807,0.6406089663505554,1.81482994556427,0.085557572543621,0.9003086686134338,0.9003086686134338,0.0,122.25145721435548,107.0,40987.12109375,0.0,1354.0419921875,1.0,280.8410339355469,283.5797119140625,296.6135559082031,299.29998779296875,293.1499938964844,293.1499938964844,280.54998779296875,34442.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016029596328735,1.0,0.0,0.0,3.5781896114349365,3.5782124996185303,8.543188414478209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.822265625,0.0,1443.3121337890625,1895.4371337890625,0.0,2486.089599609375,0.8879032135009766,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516473531723022,0.245970994234085,0.2244790494441986,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836310505867004,0.4049099385738373,0.3863146305084228,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628915667533875,0.4115250408649444,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325585126876831,0.3366587460041046,0.3219930827617645,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422149538993835,0.1521254777908325,0.7010655403137207,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802363812923431,0.3783468604087829,0.3783468604087829,1.0,1.0,-2.4554388523101807,0.6406089663505554,1.81482994556427,0.085557572543621,0.9003086686134338,0.9003086686134338,0.0,122.25145721435548,107.0,40987.12109375,0.0,1354.0419921875,1.0,280.8410339355469,283.5797119140625,296.6135559082031,299.29998779296875,293.1499938964844,293.1499938964844,280.54998779296875,34442.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016029596328735,1.0,0.0,0.0,3.5781896114349365,3.5782124996185303,8.543188414478209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.822265625,0.0,1443.3121337890625,1895.4371337890625,0.0,2486.089599609375,0.8879032135009766,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525436282157898,0.2445801645517349,0.2233427166938781,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848587274551392,0.4028392732143402,0.3844994008541107,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619991064071655,0.4079301357269287,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335967659950256,0.3349264562129974,0.3204597234725952,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424691081047058,0.1509445905685424,0.6957943439483643,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.30291748046875,296.9754638671875,284.836181640625,1.0,0.4770861566066742,0.3790127635002136,0.3790127635002136,1.0,1.0,-2.439390182495117,0.6366662383079529,1.802724003791809,0.0847941190004348,0.7982714176177979,0.7982714176177979,0.0,120.27857971191406,107.0,41332.90625,0.0,1326.0548095703125,1.0,280.6003112792969,283.4355163574219,296.6581420898437,299.4538269042969,293.1499938964844,293.1499938964844,280.54998779296875,40458.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010098338127136,1.0,0.0,0.0,3.490565299987793,3.490588426589966,8.129892989927612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.66064453125,0.0,1394.820068359375,1895.4371337890625,0.0,2480.6611328125,0.8697858452796936,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7520214319229126,0.2430747896432876,0.2219723463058471,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844265341758728,0.4006494581699371,0.3824169337749481,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607433557510376,0.406301200389862,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332096934318542,0.3330807983875274,0.318704754114151,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.641609251499176,0.1497014611959457,0.6901413202285767,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832092285156,1.0,0.4744601249694824,0.3798767924308777,0.3798767924308777,1.0,1.0,-2.4243831634521484,0.6334723830223083,1.7909108400344849,0.084687054157257,0.7906925082206726,0.7906925082206726,0.0,119.14186096191406,110.0,40696.8203125,0.0,1303.09716796875,1.0,280.5591735839844,283.49102783203125,296.6380310058594,299.35382080078125,293.1499938964844,293.1499938964844,280.8500061035156,42311.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001196384429932,1.0,0.0,0.0,3.3130481243133545,3.313070297241211,7.324007924580656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.75048828125,0.0,1232.4722900390625,1895.4371337890625,0.0,2472.518798828125,0.8368582129478455,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503898739814758,0.2408665269613266,0.2198010981082916,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825574517250061,0.397124171257019,0.3788891136646271,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587691903114319,0.4050551950931549,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.831565260887146,0.330103725194931,0.3157175481319427,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392233371734619,0.1475698351860046,0.6800703406333923,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706621170043945,0.3816048204898834,0.3816048204898834,1.0,1.0,-2.400345087051392,0.6291259527206421,1.7712191343307495,0.0853229910135269,0.8739814758300781,0.8739814758300781,0.0,117.8753433227539,113.0,39763.8828125,0.0,1269.1016845703125,1.0,280.83953857421875,283.6114196777344,296.5127868652344,299.11480712890625,293.1499938964844,293.1499938964844,281.1499938964844,33905.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796038806438446,1.0,0.0,0.0,3.429213285446167,3.429234981536865,7.846614380468964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.1923828125,0.0,1286.40478515625,1895.4371337890625,0.0,2435.265625,0.8542254567146301,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503898739814758,0.2408665269613266,0.2198010981082916,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825574517250061,0.397124171257019,0.3788891136646271,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587691903114319,0.4050551950931549,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.831565260887146,0.330103725194931,0.3157175481319427,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6392233371734619,0.1475698351860046,0.6800703406333923,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2924194335937,296.9749450683594,284.9851379394531,1.0,0.4706621170043945,0.3816048204898834,0.3816048204898834,1.0,1.0,-2.400345087051392,0.6291259527206421,1.7712191343307495,0.0853229910135269,0.8739814758300781,0.8739814758300781,0.0,117.8753433227539,113.0,39763.8828125,0.0,1269.1016845703125,1.0,280.83953857421875,283.6114196777344,296.5127868652344,299.11480712890625,293.1499938964844,293.1499938964844,281.1499938964844,33905.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796038806438446,1.0,0.0,0.0,3.429213285446167,3.429234981536865,7.846614380468964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.1923828125,0.0,1286.40478515625,1895.4371337890625,0.0,2435.265625,0.8542254567146301,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477097511291504,0.0,0.2179860174655914,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792062997817993,0.0,0.3757717609405517,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062351882457733,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286575078964233,0.0,0.3130884170532226,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359553933143616,0.0,0.6711293458938599,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833328485488891,0.3833328485488891,1.0,1.0,-2.381933689117432,0.6266374588012695,1.7552963495254517,0.0867781862616539,0.0,0.0,0.0,117.76480865478516,60.0,39050.6171875,0.0,1246.94091796875,0.0,281.1414794921875,283.7052001953125,296.44287109375,298.9825134277344,293.1499938964844,293.1499938964844,278.1499938964844,30255.1953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6480016708374015,3.648024559020996,8.879803203853953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.9862060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477097511291504,0.0,0.2179860174655914,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792062997817993,0.0,0.3757717609405517,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062351882457733,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286575078964233,0.0,0.3130884170532226,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359553933143616,0.0,0.6711293458938599,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833328485488891,0.3833328485488891,1.0,1.0,-2.381933689117432,0.6266374588012695,1.7552963495254517,0.0867781862616539,0.0,0.0,0.0,117.76480865478516,60.0,39050.6171875,0.0,1246.94091796875,0.0,281.1414794921875,283.7052001953125,296.44287109375,298.9825134277344,293.1499938964844,293.1499938964844,278.1499938964844,30255.1953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6480016708374015,3.648024559020996,8.879803203853953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.9862060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0015621009515598,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.4122602343559265,0.0,0.0016449871473014,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.4122602343559265,0.0,0.0012149919057264,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.3814984261989593,0.0,0.0016449799295514,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,0.0078030223958194,287.7831420898437,294.1499938964844,298.12890625,293.6615600585937,296.7938232421875,297.02947998046875,284.091064453125,0.0,0.0,0.2953215539455414,0.2953215539455414,1.0,1.0,-0.0166462808847427,0.0043471143580973,0.0122991660609841,-0.0336826108396053,0.0,0.0,0.0,-0.0925461873412132,60.0,1907.3978271484373,0.0,-1.889269879029598e-05,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,5.2852556109428406e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5864994513742227e-14,3.58745354928601e-14,1.7056456476025188e-19,2.70758242215674e-12,2.707575483262837e-12,6.999229284967459e-18,0.0,0.0,-0.0,0.0,0.0,4.044916634817852e-24,2.490814298065668e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19171142578125,0.0,0.0,0.0008483128622174,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0014072753256186,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,0.0016809796215966,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,0.001186732086353,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,0.002771831350401,287.67803955078125,294.1499938964844,298.110595703125,293.6541748046875,296.9341125488281,297.1845092773437,283.6661071777344,0.0,0.0,0.2299997061491012,0.2299997061491012,1.0,1.0,-0.0094768740236759,0.0021652025170624,0.0073116710409522,-0.0333465076982975,0.0,0.0,0.0,-0.0550704486668109,60.0,1046.914794921875,0.0,-6.121277237980394e-06,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0845419704169641e-22,2.4531231551029323e-22,3.0479758671706244e-25,4.636930909281876e-18,4.632833056527289e-18,4.097761473914634e-21,0.0,0.0,-0.0,0.0,0.0,1.0574693710932057e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769104003906,0.0,0.0,9.935584239428864e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,0.0001050944483722,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,7.82054994488135e-05,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685485839844,0.0,0.0,0.0001048937265295,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17236328125,0.0,0.0,0.0004949719877913,287.6372985839844,294.1499938964844,298.05914306640625,293.6415405273437,296.9798278808594,297.56024169921875,283.3858337402344,0.0,0.0,0.0766665711998939,0.0766665711998939,1.0,1.0,-0.0010592039907351,3.295867281849496e-05,0.0010262452997267,-0.0301557332277297,0.0,0.0,0.0,-0.0107351336628198,60.0,215.11111450195312,0.0,-7.648454669606508e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.908834531138552e-32,-7.272400337379125e-32,-3.78437916619758e-32,-5.204431251649466e-23,-2.6835555470786143e-23,-2.520875704570851e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769104003906,0.0,0.0,9.935584239428864e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,0.0001050944483722,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,7.82054994488135e-05,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685485839844,0.0,0.0,0.0001048937265295,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17236328125,0.0,0.0,0.0004949719877913,287.6372985839844,294.1499938964844,298.05914306640625,293.6415405273437,296.9798278808594,297.56024169921875,283.3858337402344,0.0,0.0,0.0766665711998939,0.0766665711998939,1.0,1.0,-0.0010592039907351,3.295867281849496e-05,0.0010262452997267,-0.0301557332277297,0.0,0.0,0.0,-0.0107351336628198,60.0,215.11111450195312,0.0,-7.648454669606508e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.908834531138552e-32,-7.272400337379125e-32,-3.78437916619758e-32,-5.204431251649466e-23,-2.6835555470786143e-23,-2.520875704570851e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,9.786526788957416e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,0.0001030571002047,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,7.611689943587407e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16473388671875,0.0,0.0,0.0001030570711009,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0004888600087724,287.62750244140625,294.1499938964844,298.0292053222656,293.63751220703125,296.9897766113281,297.6659545898437,283.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428790701553,2.00260057425794e-08,0.0010428590467199,-0.027547612786293,0.0,0.0,0.0,-0.010205908678472,60.0,103.44529724121094,0.0,-7.41512309332393e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8213446967088903e-35,2.2116794197195607e-35,1.1925528659801156e-35,-5.320912875192591e-23,-2.660258906825628e-23,-2.660653968366962e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690979003906,0.0,0.0,9.697451605461538e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,0.0001021200878312,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,7.542608364019543e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1608581542969,0.0,0.0,0.0001021196221699,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,0.0004844076174777,287.61767578125,294.1499938964844,297.99658203125,293.6349182128906,296.99920654296875,297.7351379394531,283.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333819082006,9.76699610077958e-09,0.0010333721293136,-0.0246368590742349,0.0,0.0,0.0,-0.0096547566354274,60.0,57.74085998535156,0.0,-7.280754488192542e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14906474074635e-43,1.401298464324817e-43,7.567011707354012e-44,-5.320649711194608e-23,-2.660311287189734e-23,-2.6603384240048737e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,9.528906230116264e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,0.0001003452634904,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,7.411528349621221e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,0.0001003447832772,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,0.0004759882285725,287.5978698730469,294.1499938964844,297.9237670898437,293.6336364746094,297.0166320800781,297.8046875,283.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154187912121,7.666495882574509e-09,0.0010154111078009,-0.0191364865750074,0.0,0.0,0.0,-0.0086134495213627,60.0,30.62328338623047,0.0,-7.029849058426407e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315389266441e-23,-2.660314127088993e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,9.528906230116264e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,0.0001003452634904,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,7.411528349621221e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,0.0001003447832772,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,0.0004759882285725,287.5978698730469,294.1499938964844,297.9237670898437,293.6336364746094,297.0166320800781,297.8046875,283.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154187912121,7.666495882574509e-09,0.0010154111078009,-0.0191364865750074,0.0,0.0,0.0,-0.0086134495213627,60.0,30.62328338623047,0.0,-7.029849058426407e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315389266441e-23,-2.660314127088993e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,9.441781730856746e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,9.942777251126245e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,7.343760807998478e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,9.942730684997514e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.000471636216389,287.577880859375,294.1499938964844,297.841552734375,293.6370544433594,297.03204345703125,297.8237609863281,283.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061291977763,6.580717304416339e-09,0.0010061226785182,-0.0162925664335489,0.0,0.0,0.0,-0.0080751627683639,60.0,25.86421775817871,0.0,-6.901866100861298e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320630147444158e-23,-2.660315073722079e-23,-2.660315073722079e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,9.441781730856746e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,9.942777251126245e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,7.343760807998478e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,9.942730684997514e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.000471636216389,287.577880859375,294.1499938964844,297.841552734375,293.6370544433594,297.03204345703125,297.8237609863281,283.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061291977763,6.580717304416339e-09,0.0010061226785182,-0.0162925664335489,0.0,0.0,0.0,-0.0080751627683639,60.0,25.86421775817871,0.0,-6.901866100861298e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320630147444158e-23,-2.660315073722079e-23,-2.660315073722079e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1433410644531,0.0,0.0,9.53299895627424e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0001003883298835,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,7.414707215502858e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,0.0001003878642222,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,0.0004761927120853,287.5574645996094,294.1499938964844,297.7509155273437,293.6444396972656,297.0456237792969,297.8147277832031,283.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015840913169,7.71713892788739e-09,0.0010158332297578,-0.0192691329866647,0.0,0.0,0.0,-0.0086385002359747,60.0,24.398174285888672,0.0,-7.03584817074443e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320630147444158e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1433410644531,0.0,0.0,9.53299895627424e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0001003883298835,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,7.414707215502858e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,0.0001003878642222,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,0.0004761927120853,287.5574645996094,294.1499938964844,297.7509155273437,293.6444396972656,297.0456237792969,297.8147277832031,283.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015840913169,7.71713892788739e-09,0.0010158332297578,-0.0192691329866647,0.0,0.0,0.0,-0.0086385002359747,60.0,24.398174285888672,0.0,-7.03584817074443e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320630147444158e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
