time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040380,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.882308222586288e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,0.000104066748463,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,7.686395110795274e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0001040662682498,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.0004936414188705,287.5361022949219,294.1499938964844,297.6526794433594,293.6551513671875,297.0574951171875,297.77105712890625,283.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530531872063,1.2069580002105342e-08,0.0010530410800129,-0.0306638833135366,0.0,0.0,0.0,-0.0107961446046829,60.0,23.951976776123047,0.0,-7.560888093394169e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.882308222586288e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,0.000104066748463,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,7.686395110795274e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0001040662682498,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.0004936414188705,287.5361022949219,294.1499938964844,297.6526794433594,293.6551513671875,297.0574951171875,297.77105712890625,283.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530531872063,1.2069580002105342e-08,0.0010530410800129,-0.0306638833135366,0.0,0.0,0.0,-0.0107961446046829,60.0,23.951976776123047,0.0,-7.560888093394169e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0001016008172882,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156921386719,0.0,0.0,0.0001069918653229,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,7.902444485807791e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,0.0001069913778337,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.0005075167282484,287.5248413085937,294.1499938964844,297.6010131835937,293.6615295410156,297.06280517578125,297.72979736328125,283.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826506186276,1.5530858377132972e-08,0.0010826350189745,-0.0397173762321472,0.0,0.0,0.0,-0.0125120328739285,60.0,23.74822998046875,0.0,-7.991895500936155e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,0.0001047313999151,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103515625,0.0,0.0,0.0001102885507862,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,8.145938045345247e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153259277344,0.0,0.0,0.000110288056021,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,0.0005231546820141,287.5132141113281,294.1499938964844,297.5477600097656,293.6684875488281,297.0677490234375,297.6775817871094,283.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160054709762,1.9431961817417687e-08,0.0011159860296174,-0.0499096997082233,0.0,0.0,0.0,-0.0144459418952465,60.0,24.1729793548584,0.0,-8.491971925650432e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.000110173386929,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09881591796875,0.0,0.0,0.000116019276902,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,8.569209603592753e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,0.000116018760309,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,0.0005503384745679,287.4886474609375,294.1499938964844,297.4370422363281,293.6838073730469,297.0761413574219,297.54986572265625,283.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740018380805,2.6213731629809445e-08,0.0011739756446331,-0.0675901919603347,0.0,0.0,0.0,-0.0178079530596733,60.0,24.48921012878418,0.0,-9.397378164521797e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.000110173386929,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09881591796875,0.0,0.0,0.000116019276902,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165771484375,0.0,0.0,8.569209603592753e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,0.000116018760309,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,0.0005503384745679,287.4886474609375,294.1499938964844,297.4370422363281,293.6838073730469,297.0761413574219,297.54986572265625,283.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740018380805,2.6213731629809445e-08,0.0011739756446331,-0.0675901919603347,0.0,0.0,0.0,-0.0178079530596733,60.0,24.48921012878418,0.0,-9.397378164521797e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,0.0001078851273632,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0001136095816036,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,8.391228038817644e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,0.0001136090795625,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,0.0005389081779867,287.4633483886719,294.1499938964844,297.3214416503906,293.70050048828125,297.082275390625,297.4267272949219,283.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496475199237,2.3361772960583952e-08,0.001149624120444,-0.0601615570485591,0.0,0.0,0.0,-0.016394292935729,60.0,24.338382720947266,0.0,-9.011041868234317e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,0.0001078851273632,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0001136095816036,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,8.391228038817644e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,0.0001136090795625,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,0.0005389081779867,287.4633483886719,294.1499938964844,297.3214416503906,293.70050048828125,297.082275390625,297.4267272949219,283.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496475199237,2.3361772960583952e-08,0.001149624120444,-0.0601615570485591,0.0,0.0,0.0,-0.016394292935729,60.0,24.338382720947266,0.0,-9.011041868234317e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,0.0001005998201435,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001059376882039,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,7.824580097803846e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001059372298186,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,0.0005025165737606,287.43902587890625,294.1499938964844,297.2017822265625,293.718017578125,297.0857849121094,297.33087158203125,283.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720191057771,1.4282816707122949e-08,0.0010720049031078,-0.0364538915455341,0.0,0.0,0.0,-0.0118935350328683,60.0,23.3010196685791,0.0,-7.835105719777857e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,0.0001005998201435,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001059376882039,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,7.824580097803846e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001059372298186,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,0.0005025165737606,287.43902587890625,294.1499938964844,297.2017822265625,293.718017578125,297.0857849121094,297.33087158203125,283.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720191057771,1.4282816707122949e-08,0.0010720049031078,-0.0364538915455341,0.0,0.0,0.0,-0.0118935350328683,60.0,23.3010196685791,0.0,-7.835105719777857e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,9.522283653495832e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,0.0001002753851935,299.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,7.406360236927867e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,0.000100274955912,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0714416503906,0.0,0.0,0.0004756574635393,287.4160461425781,294.1499938964844,297.0790405273437,293.73583984375,297.0867004394531,297.2629699707031,283.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147069115191,7.582526606597641e-09,0.0010146993445232,-0.0189165584743022,0.0,0.0,0.0,-0.0085718538612127,60.0,22.01390838623047,0.0,-7.019908565553123e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,9.522283653495832e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,0.0001002753851935,299.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,7.406360236927867e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,0.000100274955912,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0714416503906,0.0,0.0,0.0004756574635393,287.4160461425781,294.1499938964844,297.0790405273437,293.73583984375,297.0867004394531,297.2629699707031,283.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147069115191,7.582526606597641e-09,0.0010146993445232,-0.0189165584743022,0.0,0.0,0.0,-0.0085718538612127,60.0,22.01390838623047,0.0,-7.019908565553123e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,9.453029633732513e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,9.95460941339843e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,7.352494139922783e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,9.954567212844267e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0004721980658359,287.4048156738281,294.1499938964844,297.0167541503906,293.74468994140625,297.08624267578125,297.2330627441406,284.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073195444419,6.719514278330507e-09,0.0010073127923533,-0.0166561286896467,0.0,0.0,0.0,-0.0081439865753054,60.0,21.535795211791992,0.0,-6.918160977420484e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638732910156,0.0,0.0,9.523617336526512e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,0.0001002894205157,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,7.407396333292127e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.056640625,0.0,0.0,0.0001002889912342,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0004757240822073,287.3935241699219,294.1499938964844,296.9540405273437,293.7534484863281,297.0852966308594,297.1986999511719,284.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148334549739,7.598972118216807e-09,0.001014825887978,-0.0189596451818943,0.0,0.0,0.0,-0.0085799358785152,60.0,21.21118354797364,0.0,-7.021856163191843e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,0.0001003705328912,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0001056961918948,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,7.80674017732963e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001056957480614,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0005013712798245,287.3701171875,294.1499938964844,296.82769775390625,293.7704467773437,297.0816345214844,297.0816955566406,284.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695225792005,1.3996537262528363e-08,0.0010695086093619,-0.0357051938772201,0.0,0.0,0.0,-0.011751371435821,60.0,21.13738822937012,0.0,-7.799366841254597e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,0.0001003705328912,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0001056961918948,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,7.80674017732963e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001056957480614,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0005013712798245,287.3701171875,294.1499938964844,296.82769775390625,293.7704467773437,297.0816345214844,297.0816955566406,284.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695225792005,1.3996537262528363e-08,0.0010695086093619,-0.0357051938772201,0.0,0.0,0.0,-0.011751371435821,60.0,21.13738822937012,0.0,-7.799366841254597e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0001061511793523,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,0.0001117835417971,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,8.256352884927765e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,0.0001117830834118,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,0.0005302467616274,287.3451232910156,294.1499938964844,296.7008972167969,293.7864685058594,297.0753173828125,296.8997802734375,284.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311353882774,2.1199921818038092e-08,0.0011311142006888,-0.0545239560306072,0.0,0.0,0.0,-0.0153224486857652,60.0,21.58115768432617,0.0,-8.723591804482569e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0001061511793523,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,0.0001117835417971,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,8.256352884927765e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,0.0001117830834118,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,0.0005302467616274,287.3451232910156,294.1499938964844,296.7008972167969,293.7864685058594,297.0753173828125,296.8997802734375,284.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311353882774,2.1199921818038092e-08,0.0011311142006888,-0.0545239560306072,0.0,0.0,0.0,-0.0153224486857652,60.0,21.58115768432617,0.0,-8.723591804482569e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,0.0001050871505867,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001106630370486,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,8.173591049853712e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,0.0001106625859392,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.0005249317619018,287.3193664550781,294.1499938964844,296.57452392578125,293.8011779785156,297.0663452148437,296.7342224121094,284.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198235442861,1.987377373779964e-08,0.0011198036372661,-0.0510630682110786,0.0,0.0,0.0,-0.0146651677787303,60.0,21.64097785949707,0.0,-8.549557151127375e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,0.0001050871505867,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001106630370486,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,8.173591049853712e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,0.0001106625859392,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.0005249317619018,287.3193664550781,294.1499938964844,296.57452392578125,293.8011779785156,297.0663452148437,296.7342224121094,284.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198235442861,1.987377373779964e-08,0.0011198036372661,-0.0510630682110786,0.0,0.0,0.0,-0.0146651677787303,60.0,21.64097785949707,0.0,-8.549557151127375e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113525390625,0.0,0.0,9.88529936876148e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001220703125,0.0,0.0,0.0001040980860125,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160522460937,0.0,0.0,7.688702316954732e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0001040976712829,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,0.0004937908961437,287.2947082519531,294.1499938964844,296.4494934082031,293.8143005371094,297.05548095703125,296.6241455078125,284.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533935856074,1.2105065394507621e-08,0.0010533814784139,-0.0307567045092582,0.0,0.0,0.0,-0.0108139216899871,60.0,20.85947608947754,0.0,-7.565242299278907e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113525390625,0.0,0.0,9.88529936876148e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001220703125,0.0,0.0,0.0001040980860125,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160522460937,0.0,0.0,7.688702316954732e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0001040976712829,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,0.0004937908961437,287.2947082519531,294.1499938964844,296.4494934082031,293.8143005371094,297.05548095703125,296.6241455078125,284.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533935856074,1.2105065394507621e-08,0.0010533814784139,-0.0307567045092582,0.0,0.0,0.0,-0.0108139216899871,60.0,20.85947608947754,0.0,-7.565242299278907e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,9.60354955168441e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0001011310887406,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,7.469558477168903e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0001011306885629,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,0.0004797168949153,287.28289794921875,294.1499938964844,296.38775634765625,293.8201904296875,297.0495300292969,296.58551025390625,284.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023362041451,8.59422488730388e-09,0.0010233535431325,-0.0215660687536001,0.0,0.0,0.0,-0.0090734120458364,60.0,20.331201553344727,0.0,-7.140130975358262e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,9.468044299865142e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873962402344,0.0,0.0,9.970412793336436e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,7.364162593148649e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,9.97037350316532e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9948425292969,0.0,0.0,0.0004729481297545,287.2712707519531,294.1499938964844,296.3266906738281,293.8255920410156,297.04327392578125,296.55181884765625,284.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089122224599,6.905705340898294e-09,0.0010089053539559,-0.0171438306570053,0.0,0.0,0.0,-0.0082362918183207,60.0,19.86308479309082,0.0,-6.94004995693831e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,9.607871470507234e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,0.0001011765780276,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,7.472917786799371e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,0.0001011761778499,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,0.0004799327871296,287.2480163574219,294.1499938964844,296.2069702148437,293.8348999023437,297.0292663574219,296.4742736816406,284.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237969690933,8.647825566754364e-09,0.0010237883543595,-0.0217064544558525,0.0,0.0,0.0,-0.0090998662635684,60.0,19.36886405944824,0.0,-7.146531544321989e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,9.607871470507234e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,0.0001011765780276,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,7.472917786799371e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,0.0001011761778499,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,0.0004799327871296,287.2480163574219,294.1499938964844,296.2069702148437,293.8348999023437,297.0292663574219,296.4742736816406,284.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237969690933,8.647825566754364e-09,0.0010237883543595,-0.0217064544558525,0.0,0.0,0.0,-0.0090998662635684,60.0,19.36886405944824,0.0,-7.146531544321989e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0001022543146973,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,0.0001076798362191,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,7.953248132253066e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0001076794214895,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683532714844,0.0,0.0,0.0005107811884954,287.2236328125,294.1499938964844,296.0912780761719,293.842041015625,297.01251220703125,296.3306884765625,284.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895890882238,1.6342925235335315e-08,0.0010895727900788,-0.04184016212821,0.0,0.0,0.0,-0.0129145784303545,60.0,19.61436653137207,0.0,-8.09474443030922e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0001022543146973,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,0.0001076798362191,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,7.953248132253066e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0001076794214895,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683532714844,0.0,0.0,0.0005107811884954,287.2236328125,294.1499938964844,296.0912780761719,293.842041015625,297.01251220703125,296.3306884765625,284.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895890882238,1.6342925235335315e-08,0.0010895727900788,-0.04184016212821,0.0,0.0,0.0,-0.0129145784303545,60.0,19.61436653137207,0.0,-8.09474443030922e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,0.000109117005195,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,0.0001149066374637,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,8.487020386382937e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0001149062009062,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,0.0005450617172755,287.19744873046875,294.1499938964844,295.9804382324219,293.846923828125,296.9925537109375,296.1440734863281,284.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627208441495,2.4894900363392484e-08,0.0011626959312707,-0.0641562789678573,0.0,0.0,0.0,-0.0171541403979063,60.0,20.275793075561523,0.0,-9.217720986498534e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,0.000109117005195,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,0.0001149066374637,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,8.487020386382937e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0001149062009062,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,0.0005450617172755,287.19744873046875,294.1499938964844,295.9804382324219,293.846923828125,296.9925537109375,296.1440734863281,284.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627208441495,2.4894900363392484e-08,0.0011626959312707,-0.0641562789678573,0.0,0.0,0.0,-0.0171541403979063,60.0,20.275793075561523,0.0,-9.217720986498534e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0001103255854104,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310607910156,0.0,0.0,0.0001161793261417,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,8.581020665587857e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,0.0001161788895842,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.0005510987830348,287.1703491210937,294.1499938964844,295.8753967285156,293.8494873046875,296.9700622558594,295.99072265625,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756315361708,2.64009312189728e-08,0.0011756051098927,-0.0680774003267288,0.0,0.0,0.0,-0.017900900915265,60.0,20.639612197875977,0.0,-9.423015967513493e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0001103255854104,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310607910156,0.0,0.0,0.0001161793261417,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,8.581020665587857e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,0.0001161788895842,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.0005510987830348,287.1703491210937,294.1499938964844,295.8753967285156,293.8494873046875,296.9700622558594,295.99072265625,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756315361708,2.64009312189728e-08,0.0011756051098927,-0.0680774003267288,0.0,0.0,0.0,-0.017900900915265,60.0,20.639612197875977,0.0,-9.423015967513493e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93389892578125,0.0,0.0,0.0001077178312698,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234924316406,0.0,0.0,0.0001134331978391,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,8.37819097796455e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,0.0001134327758336,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0005380725488066,287.1571044921875,294.1499938964844,295.8253479003906,293.849853515625,296.9584655761719,295.93212890625,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478461092337,2.3150965589024963e-08,0.0011478229425847,-0.0596120543777942,0.0,0.0,0.0,-0.0162897929549217,60.0,20.48228454589844,0.0,-8.98280632100068e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0001046967008733,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,0.0001102517635445,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307556152344,0.0,0.0,8.143208833644167e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,0.0001102513560908,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,0.0005229813978075,287.1442565917969,294.1499938964844,295.77703857421875,293.8496398925781,296.9468078613281,295.8839111328125,284.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156547116115,1.9385986149700333e-08,0.0011156352702528,-0.049789622426033,0.0,0.0,0.0,-0.0144233638420701,60.0,20.17855262756348,0.0,-8.485984182016183e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,9.907240746542811e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,0.0001043290394591,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,7.705754978815094e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0001043286611093,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,0.0004948868881911,287.11962890625,294.1499938964844,295.68621826171875,293.84735107421875,296.9234924316406,295.80889892578125,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557170026004,1.2377324942747236e-08,0.0010557046625763,-0.0314691364765167,0.0,0.0,0.0,-0.0109488684684038,60.0,19.33170318603516,0.0,-7.598722362445187e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,9.907240746542811e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,0.0001043290394591,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,7.705754978815094e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0001043286611093,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,0.0004948868881911,287.11962890625,294.1499938964844,295.68621826171875,293.84735107421875,296.9234924316406,295.80889892578125,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557170026004,1.2377324942747236e-08,0.0010557046625763,-0.0314691364765167,0.0,0.0,0.0,-0.0109488684684038,60.0,19.33170318603516,0.0,-7.598722362445187e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,9.569792018737644e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.0001007754908641,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,7.443289359798655e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919982910156,0.0,0.0,0.0001007751270662,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0004780306480824,287.0960388183594,294.1499938964844,295.6038818359375,293.8425598144531,296.8999938964844,295.75250244140625,284.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197478113695,8.172420074004094e-09,0.001019739662297,-0.0204614736139774,0.0,0.0,0.0,-0.0088642705231904,60.0,18.56273078918457,0.0,-7.089883524713515e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,9.569792018737644e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.0001007754908641,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,7.443289359798655e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919982910156,0.0,0.0,0.0001007751270662,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0004780306480824,287.0960388183594,294.1499938964844,295.6038818359375,293.8425598144531,296.8999938964844,295.75250244140625,284.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197478113695,8.172420074004094e-09,0.001019739662297,-0.0204614736139774,0.0,0.0,0.0,-0.0088642705231904,60.0,18.56273078918457,0.0,-7.089883524713515e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,9.451439109398052e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,9.952915570465848e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,7.351233944064006e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783569335937,0.0,0.0,9.952879918273538e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,0.0004721186705864,287.0730285644531,294.1499938964844,295.5308532714844,293.8352966308594,296.8759765625,295.7037048339844,284.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071289725601,6.6975927026646795e-09,0.0010071223368868,-0.0165987107902765,0.0,0.0,0.0,-0.008133104071021,60.0,18.0583724975586,0.0,-6.91558597054609e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
