time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,9.451439109398052e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,9.952915570465848e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,7.351233944064006e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783569335937,0.0,0.0,9.952879918273538e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,0.0004721186705864,287.0730285644531,294.1499938964844,295.5308532714844,293.8352966308594,296.8759765625,295.7037048339844,284.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071289725601,6.6975927026646795e-09,0.0010071223368868,-0.0165987107902765,0.0,0.0,0.0,-0.008133104071021,60.0,18.0583724975586,0.0,-6.91558597054609e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,9.473236423218624e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,9.975868306355552e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,7.368186925305054e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647155761719,0.0,0.0,9.975833381759004e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,0.0004732075321953,287.05010986328125,294.1499938964844,295.46807861328125,293.82550048828125,296.8512878417969,295.6526184082031,284.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094471508637,6.969059107575504e-09,0.0010094401659443,-0.0173097811639308,0.0,0.0,0.0,-0.0082676643505692,60.0,17.787940979003906,0.0,-6.947506392407379e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,9.473236423218624e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,9.975868306355552e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,7.368186925305054e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647155761719,0.0,0.0,9.975833381759004e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,0.0004732075321953,287.05010986328125,294.1499938964844,295.46807861328125,293.82550048828125,296.8512878417969,295.6526184082031,284.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094471508637,6.969059107575504e-09,0.0010094401659443,-0.0173097811639308,0.0,0.0,0.0,-0.0082676643505692,60.0,17.787940979003906,0.0,-6.947506392407379e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,9.507350478088485e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85400390625,0.0,0.0,0.0001001179189188,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,7.394719432340935e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,0.0001001175696728,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0004749115905724,287.0386657714844,294.1499938964844,295.4407958984375,293.81964111328125,296.8386535644531,295.6242370605469,284.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130821028724,7.394054701848063e-09,0.0010130747687071,-0.0184229426085948,0.0,0.0,0.0,-0.0084783546626567,60.0,17.721080780029297,0.0,-6.997625945359688e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,9.548225352773444e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,0.0001005483427434,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,7.426511001540348e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0001005480007734,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0004769533697981,287.02716064453125,294.1499938964844,295.4164123535156,293.8131408691406,296.8258361816406,295.594482421875,284.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174366179853,7.903292242872341e-09,0.0010174287017434,-0.0197566635906696,0.0,0.0,0.0,-0.0087308036163449,60.0,17.67644691467285,0.0,-7.057916917574404e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,9.617062460165472e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,0.0001012732318486,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,7.480050408048555e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,0.0001012728826026,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0004803919291589,287.0041198730469,294.1499938964844,295.3767395019531,293.798095703125,296.7998962402344,295.53515625,284.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.760886238690091e-09,0.0010247632162645,-0.0220025088638067,0.0,0.0,0.0,-0.0091559560969471,60.0,17.60927391052246,0.0,-7.16003540901511e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,9.617062460165472e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,0.0001012732318486,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,7.480050408048555e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,0.0001012728826026,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0004803919291589,287.0041198730469,294.1499938964844,295.3767395019531,293.798095703125,296.7998962402344,295.53515625,284.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.760886238690091e-09,0.0010247632162645,-0.0220025088638067,0.0,0.0,0.0,-0.0091559560969471,60.0,17.60927391052246,0.0,-7.16003540901511e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,9.645534009905532e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.000101573044958,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,7.502194057451561e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229064941406,0.0,0.0,0.000101572702988,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0004818141460418,286.9810791015625,294.1499938964844,295.3500061035156,293.7802734375,296.77374267578125,295.4814453125,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278060799464,9.115522559000055e-09,0.001027796883136,-0.0229311268776655,0.0,0.0,0.0,-0.0093317702412605,60.0,17.527456283569336,0.0,-7.202478258250268e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,9.645534009905532e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.000101573044958,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,7.502194057451561e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229064941406,0.0,0.0,0.000101572702988,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0004818141460418,286.9810791015625,294.1499938964844,295.3500061035156,293.7802734375,296.77374267578125,295.4814453125,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278060799464,9.115522559000055e-09,0.001027796883136,-0.0229311268776655,0.0,0.0,0.0,-0.0093317702412605,60.0,17.527456283569336,0.0,-7.202478258250268e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,9.639189374865964e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,0.0001015062152873,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,7.497257320210338e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0001015058805933,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.000481497234432,286.95819091796875,294.1499938964844,295.3302917480469,293.7613220214844,296.7476806640625,295.43731689453125,284.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271301725879,9.03633878834853e-09,0.0010271210921928,-0.022723788395524,0.0,0.0,0.0,-0.009292522445321,60.0,17.40062141418457,0.0,-7.192990381099662e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,9.639189374865964e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80517578125,0.0,0.0,0.0001015062152873,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,7.497257320210338e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0001015058805933,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.000481497234432,286.95819091796875,294.1499938964844,295.3302917480469,293.7613220214844,296.7476806640625,295.43731689453125,284.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271301725879,9.03633878834853e-09,0.0010271210921928,-0.022723788395524,0.0,0.0,0.0,-0.009292522445321,60.0,17.40062141418457,0.0,-7.192990381099662e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.627397230360656e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0001013820292428,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,7.488084520446137e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,0.0001013816945487,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,0.0004809081729035,286.9354553222656,294.1499938964844,295.3111267089844,293.7428894042969,296.7218017578125,295.4017028808594,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889279534685102e-09,0.0010258629918098,-0.0223387125879526,0.0,0.0,0.0,-0.0092196157202124,60.0,17.255685806274414,-0.0,-7.175386684821208e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.627397230360656e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0001013820292428,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,7.488084520446137e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,0.0001013816945487,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,0.0004809081729035,286.9354553222656,294.1499938964844,295.3111267089844,293.7428894042969,296.7218017578125,295.4017028808594,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889279534685102e-09,0.0010258629918098,-0.0223387125879526,0.0,0.0,0.0,-0.0092196157202124,60.0,17.255685806274414,-0.0,-7.175386684821208e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,9.620178025215864e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.0001013060027617,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970886230469,0.0,0.0,7.48246893635951e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,0.0001013056680676,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7902526855469,0.0,0.0,0.0004805475764442,286.9241638183594,294.1499938964844,295.3017578125,293.7338562011719,296.7088928222656,295.3860778808594,284.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025101635605,8.799264428205333e-09,0.0010250929044559,-0.0221030041575431,0.0,0.0,0.0,-0.0091749895364046,60.0,17.181333541870117,-0.0,-7.164622672917177e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,9.61195255513303e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0001012193752103,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,7.476069731637836e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0001012190405162,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,0.0004801366885658,286.91290283203125,294.1499938964844,295.2925109863281,293.7249450683594,296.6960754394531,295.37164306640625,284.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024224795401,8.6967082424394e-09,0.0010242160642519,-0.0218344498425722,0.0,0.0,0.0,-0.0091241486370563,60.0,17.106660842895508,-0.0,-7.152367942353521e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,9.593235154170544e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.0001010222549666,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,7.461510540451854e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,0.0001010219348245,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,0.0004792016989085,286.8905639648437,294.1499938964844,295.2743530273437,293.7074890136719,296.6705322265625,295.3454284667969,284.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222297860309,8.463365119837363e-09,0.0010222212877124,-0.0212233997881412,0.0,0.0,0.0,-0.0090084727853536,60.0,16.95738410949707,-0.0,-7.124524614710026e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,9.593235154170544e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.0001010222549666,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,7.461510540451854e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,0.0001010219348245,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,0.0004792016989085,286.8905639648437,294.1499938964844,295.2743530273437,293.7074890136719,296.6705322265625,295.3454284667969,284.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222297860309,8.463365119837363e-09,0.0010222212877124,-0.0212233997881412,0.0,0.0,0.0,-0.0090084727853536,60.0,16.95738410949707,-0.0,-7.124524614710026e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,9.572099224897102e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.0001007996761472,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,7.445069786626846e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0001007993560051,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0004781459574587,286.868408203125,294.1499938964844,295.25665283203125,293.6904602050781,296.64520263671875,295.3222351074219,284.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199894985239098e-09,0.0010199684184044,-0.0205334294587373,0.0,0.0,0.0,-0.0088778594508767,60.0,16.809133529663086,-0.0,-7.09315202129801e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,9.572099224897102e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.0001007996761472,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,7.445069786626846e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0001007993560051,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0004781459574587,286.868408203125,294.1499938964844,295.25665283203125,293.6904602050781,296.64520263671875,295.3222351074219,284.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199894985239098e-09,0.0010199684184044,-0.0205334294587373,0.0,0.0,0.0,-0.0088778594508767,60.0,16.809133529663086,-0.0,-7.09315202129801e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,9.549386595608668e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001005604863166,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,7.427403033943847e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001005601734505,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,0.000477011402836,286.84649658203125,294.1499938964844,295.2393798828125,293.6737976074219,296.6200866699219,295.30126953125,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175553616136,7.916777455818647e-09,0.0010175474453717,-0.0197919774800539,0.0,0.0,0.0,-0.0087375063449144,60.0,16.662975311279297,-0.0,-7.059517059815337e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,9.549386595608668e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001005604863166,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,7.427403033943847e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001005601734505,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,0.000477011402836,286.84649658203125,294.1499938964844,295.2393798828125,293.6737976074219,296.6200866699219,295.30126953125,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175553616136,7.916777455818647e-09,0.0010175474453717,-0.0197919774800539,0.0,0.0,0.0,-0.0087375063449144,60.0,16.662975311279297,-0.0,-7.059517059815337e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,9.525973291601986e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.000100313918665,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336120605469,0.0,0.0,7.409191312035546e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0001003136130748,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0004758418654091,286.8247985839844,294.1499938964844,295.2224426269531,293.65753173828125,296.5951538085937,295.281982421875,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624933573424642e-09,0.0010150518501177,-0.0190276354551315,0.0,0.0,0.0,-0.0085928263142704,60.0,16.51978874206543,-0.0,-7.02492854998127e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,9.525973291601986e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.000100313918665,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336120605469,0.0,0.0,7.409191312035546e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0001003136130748,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0004758418654091,286.8247985839844,294.1499938964844,295.2224426269531,293.65753173828125,296.5951538085937,295.281982421875,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624933573424642e-09,0.0010150518501177,-0.0190276354551315,0.0,0.0,0.0,-0.0085928263142704,60.0,16.51978874206543,-0.0,-7.02492854998127e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.514240809949116e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001001903656288,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,7.400065805995837e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0001001900600385,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,0.000475255830679,286.81402587890625,294.1499938964844,295.214111328125,293.6495056152344,296.5827941894531,295.2729187011719,284.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138091165572,7.478693220264176e-09,0.0010138016659766,-0.01864461787045,0.0,0.0,0.0,-0.0085203303024172,60.0,16.449716567993164,-0.0,-7.007628255450983e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,9.50270186876878e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001000688498606,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,7.391089457087219e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0001000685442704,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,0.000474679400213,286.8033447265625,294.1499938964844,295.2058410644531,293.6415405273437,296.5704650878906,295.2640991210937,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125790722668,7.334857610175049e-09,0.0010125717381015,-0.0182678923010826,0.0,0.0,0.0,-0.0084490245208144,60.0,16.380779266357422,-0.0,-6.990633494297074e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,9.48038650676608e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,9.983384370571002e-05,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,7.373731932602823e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,9.983354539144784e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0004735647235065,286.7820739746094,294.1499938964844,295.1895751953125,293.6258850097656,296.54595947265625,295.2470703125,284.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101998923346,7.056698336782574e-09,0.001010192791,-0.0175393298268318,0.0,0.0,0.0,-0.0083111273124814,60.0,16.246028900146484,-0.0,-6.957826315101556e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,9.48038650676608e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,9.983384370571002e-05,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,7.373731932602823e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,9.983354539144784e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0004735647235065,286.7820739746094,294.1499938964844,295.1895751953125,293.6258850097656,296.54595947265625,295.2470703125,284.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101998923346,7.056698336782574e-09,0.001010192791,-0.0175393298268318,0.0,0.0,0.0,-0.0083111273124814,60.0,16.246028900146484,-0.0,-6.957826315101556e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,9.459754801355302e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,9.961656905943528e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,7.357683352893218e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.961627802113072e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0004725341277662,286.7610778808594,294.1499938964844,295.17352294921875,293.6104431152344,296.52166748046875,295.2308044433594,284.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080004576593,6.799520946287885e-09,0.0010079937055706,-0.0168657004833221,0.0,0.0,0.0,-0.0081836329773068,60.0,16.11679458618164,-0.0,-6.927562878900062e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,9.459754801355302e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,9.961656905943528e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,7.357683352893218e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.961627802113072e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0004725341277662,286.7610778808594,294.1499938964844,295.17352294921875,293.6104431152344,296.52166748046875,295.2308044433594,284.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080004576593,6.799520946287885e-09,0.0010079937055706,-0.0168657004833221,0.0,0.0,0.0,-0.0081836329773068,60.0,16.11679458618164,-0.0,-6.927562878900062e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747131347656,0.0,0.0,9.44138373597525e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,9.942310862243176e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.343394099734724e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.94228175841272e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0004716164548881,286.7402648925781,294.1499938964844,295.15771484375,293.59521484375,296.4975891113281,295.2151184082031,284.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060420027002,6.570517019355293e-09,0.0010060353670269,-0.0162658467888832,0.0,0.0,0.0,-0.0080701056867837,60.0,15.993724822998049,-0.0,-6.900669546894278e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747131347656,0.0,0.0,9.44138373597525e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,9.942310862243176e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.343394099734724e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.94228175841272e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0004716164548881,286.7402648925781,294.1499938964844,295.15771484375,293.59521484375,296.4975891113281,295.2151184082031,284.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060420027002,6.570517019355293e-09,0.0010060353670269,-0.0162658467888832,0.0,0.0,0.0,-0.0080701056867837,60.0,15.993724822998049,-0.0,-6.900669546894278e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,9.425730968359858e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,9.92582572507672e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,7.331217784667388e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560974121094,0.0,0.0,9.925797348842023e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.000470834551379,286.7196960449219,294.1499938964844,295.14208984375,293.5802001953125,296.4736633300781,295.19989013671875,284.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043730726465,6.375374006495349e-09,0.0010043666698038,-0.0157546754926443,0.0,0.0,0.0,-0.0079733645543456,60.0,15.87730884552002,-0.0,-6.877794334059217e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,9.425730968359858e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,9.92582572507672e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,7.331217784667388e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560974121094,0.0,0.0,9.925797348842023e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.000470834551379,286.7196960449219,294.1499938964844,295.14208984375,293.5802001953125,296.4736633300781,295.19989013671875,284.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043730726465,6.375374006495349e-09,0.0010043666698038,-0.0157546754926443,0.0,0.0,0.0,-0.0079733645543456,60.0,15.87730884552002,-0.0,-6.877794334059217e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.419387060916053e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,9.919144940795376e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,7.326283230213448e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,9.919116564560682e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,0.000470517668873,286.70953369140625,294.1499938964844,295.13433837890625,293.5727233886719,296.4618225097656,295.1924133300781,284.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003696816042,6.296282162310263e-09,0.0010036905296146,-0.0155474925413727,0.0,0.0,0.0,-0.0079341558739542,60.0,15.822524070739746,-0.0,-6.868533830584056e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.413486259290949e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.912931272992864e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,7.32169282855466e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,9.912902896758168e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.000470222934382,286.69940185546875,294.1499938964844,295.1266174316406,293.5653076171875,296.4499816894531,295.1849670410156,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030687553808,6.222713455628082e-09,0.0010030625853687,-0.0153547748923301,0.0,0.0,0.0,-0.0078976908698678,60.0,15.768901824951172,-0.0,-6.859924894797588e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.403813601238652e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,9.902744204737246e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,7.314168760785833e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,9.902715828502552e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0004697397525887,286.67926025390625,294.1499938964844,295.1112365722656,293.5505065917969,296.4264221191406,295.170166015625,284.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020356858149,6.1020872799133485e-09,0.0010020296322181,-0.015038788318634,0.0,0.0,0.0,-0.0078378831967711,60.0,15.666122436523438,-0.0,-6.845822753120957e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.403813601238652e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,9.902744204737246e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,7.314168760785833e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,9.902715828502552e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0004697397525887,286.67926025390625,294.1499938964844,295.1112365722656,293.5505065917969,296.4264221191406,295.170166015625,284.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020356858149,6.1020872799133485e-09,0.0010020296322181,-0.015038788318634,0.0,0.0,0.0,-0.0078378831967711,60.0,15.666122436523438,-0.0,-6.845822753120957e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,9.39739475143142e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,9.895984112517908e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,7.309175271075219e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,9.895956463878974e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0004694191156886,286.6593322753906,294.1499938964844,295.095947265625,293.5357971191406,296.40301513671875,295.15545654296875,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013508144766,6.022010001771605e-09,0.0010013447608798,-0.014829016290605,0.0,0.0,0.0,-0.0077981851063668,60.0,15.570409774780272,-0.0,-6.836468458004674e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,9.39739475143142e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,9.895984112517908e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,7.309175271075219e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,9.895956463878974e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0004694191156886,286.6593322753906,294.1499938964844,295.095947265625,293.5357971191406,296.40301513671875,295.15545654296875,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013508144766,6.022010001771605e-09,0.0010013447608798,-0.014829016290605,0.0,0.0,0.0,-0.0077981851063668,60.0,15.570409774780272,-0.0,-6.836468458004674e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
