time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.394282096764071e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,9.892704838421196e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,7.306752377189696e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,9.892677189782262e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,0.0004692636139225,286.6396484375,294.1499938964844,295.0806884765625,293.5211181640625,296.3797912597656,295.1407470703125,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010180994868,5.983122886021874e-09,0.0010010121623054,-0.014727147296071,0.0,0.0,0.0,-0.0077789067290723,60.0,15.481927871704102,-0.0,-6.831928089923167e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.394282096764071e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,9.892704838421196e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,7.306752377189696e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,9.892677189782262e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,0.0004692636139225,286.6396484375,294.1499938964844,295.0806884765625,293.5211181640625,296.3797912597656,295.1407470703125,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010180994868,5.983122886021874e-09,0.0010010121623054,-0.014727147296071,0.0,0.0,0.0,-0.0077789067290723,60.0,15.481927871704102,-0.0,-6.831928089923167e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,9.393788786837832e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,9.892184607451782e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,7.306367479031906e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.892157686408608e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0004692389920819,286.6201477050781,294.1499938964844,295.0654296875,293.50640869140625,296.356689453125,295.1259155273437,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009646648541,5.976879435820592e-09,0.0010009587276726,-0.0147107914090156,0.0,0.0,0.0,-0.0077758114784955,60.0,15.399450302124023,-0.0,-6.831199073076277e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,9.393788786837832e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,9.892184607451782e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,7.306367479031906e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.892157686408608e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0004692389920819,286.6201477050781,294.1499938964844,295.0654296875,293.50640869140625,296.356689453125,295.1259155273437,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009646648541,5.976879435820592e-09,0.0010009587276726,-0.0147107914090156,0.0,0.0,0.0,-0.0077758114784955,60.0,15.399450302124023,-0.0,-6.831199073076277e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,9.394765947945416e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,9.893213427858429e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,7.307127816602588e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,9.893186506815256e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0004692878283094,286.6104736328125,294.1499938964844,295.05780029296875,293.49908447265625,296.34521484375,295.1184387207031,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010687401518,5.989008844409227e-09,0.001001062686555,-0.0147425662726163,0.0,0.0,0.0,-0.0077818259596824,60.0,15.361083984375,-0.0,-6.832615184748647e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,9.396144014317542e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.894663526210934e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,7.308198837563396e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,9.894637332763524e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,0.0004693566588684,286.6008605957031,294.1499938964844,295.0501403808594,293.49169921875,296.3337707519531,295.11090087890625,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012157727032,6.0061298157165766e-09,0.0010012097191065,-0.0147874159738421,0.0,0.0,0.0,-0.0077903168275952,60.0,15.323583602905272,-0.0,-6.83461394146434e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,9.399875852977856e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,9.898592543322592e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,7.31109976186417e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627746582031,0.0,0.0,9.898566349875182e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0004695430689025,286.5817565917969,294.1499938964844,295.0347595214844,293.4768981933594,296.3109130859375,295.09576416015625,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016111191362,6.052528700450921e-09,0.0010016050655394,-0.0149089647457003,0.0,0.0,0.0,-0.0078133111819624,60.0,15.25136375427246,-0.0,-6.840032540367248e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,9.399875852977856e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,9.898592543322592e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,7.31109976186417e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627746582031,0.0,0.0,9.898566349875182e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0004695430689025,286.5817565917969,294.1499938964844,295.0347595214844,293.4768981933594,296.3109130859375,295.09576416015625,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016111191362,6.052528700450921e-09,0.0010016050655394,-0.0149089647457003,0.0,0.0,0.0,-0.0078133111819624,60.0,15.25136375427246,-0.0,-6.840032540367248e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,9.404909360455348e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,9.903892350848764e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,7.315014227060601e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,9.903866157401352e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.0004697944968938,286.5628356933594,294.1499938964844,295.019287109375,293.4620056152344,296.2881774902344,295.0804138183594,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.115150164021088e-09,0.0010021408088505,-0.0150730069726705,0.0,0.0,0.0,-0.0078443568199872,60.0,15.182989120483398,-0.0,-6.84734899891737e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,9.404909360455348e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,9.903892350848764e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,7.315014227060601e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,9.903866157401352e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.0004697944968938,286.5628356933594,294.1499938964844,295.019287109375,293.4620056152344,296.2881774902344,295.0804138183594,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.115150164021088e-09,0.0010021408088505,-0.0150730069726705,0.0,0.0,0.0,-0.0078443568199872,60.0,15.182989120483398,-0.0,-6.84734899891737e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.411172504769638e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,9.9104865512345e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.319884025491774e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,9.910461085382848e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0004701073630712,286.5441589355469,294.1499938964844,295.0036315917969,293.44696044921875,296.2655944824219,295.06475830078125,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100281345658,6.193091373063453e-09,0.0010028072865679,-0.0152771798893809,0.0,0.0,0.0,-0.0078829955309629,60.0,15.11849308013916,-0.0,-6.856460998960756e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.411172504769638e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,9.9104865512345e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.319884025491774e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,9.910461085382848e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0004701073630712,286.5441589355469,294.1499938964844,295.0036315917969,293.44696044921875,296.2655944824219,295.06475830078125,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100281345658,6.193091373063453e-09,0.0010028072865679,-0.0152771798893809,0.0,0.0,0.0,-0.0078829955309629,60.0,15.11849308013916,-0.0,-6.856460998960756e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,9.41768303164281e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,9.917341958498582e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,7.324947364395484e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.917316492646933e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0004704325692728,286.525634765625,294.1499938964844,294.9878234863281,293.4317321777344,296.2430725097656,295.0489501953125,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035064769908,6.2741194462034855e-09,0.0010035001905635,-0.0154894376173615,0.0,0.0,0.0,-0.0079231644049286,60.0,15.05585479736328,-0.0,-6.865939639055797e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,9.41768303164281e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,9.917341958498582e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,7.324947364395484e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.917316492646933e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0004704325692728,286.525634765625,294.1499938964844,294.9878234863281,293.4317321777344,296.2430725097656,295.0489501953125,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035064769908,6.2741194462034855e-09,0.0010035001905635,-0.0154894376173615,0.0,0.0,0.0,-0.0079231644049286,60.0,15.05585479736328,-0.0,-6.865939639055797e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,9.420883725397287e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,9.920712182065472e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,7.327436469495296e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,9.920686716213822e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,0.0004705924657173,286.5164489746094,294.1499938964844,294.9798278808594,293.4240417480469,296.2318420410156,295.0409545898437,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038469918072,6.313953804237826e-09,0.0010038407053798,-0.0155937848612666,0.0,0.0,0.0,-0.0079429121688008,60.0,15.025097846984863,-0.0,-6.870602220487855e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,9.423899609828368e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.923887409968302e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,7.329781510634348e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,9.923862671712412e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0004707431071437,286.5072937011719,294.1499938964844,294.9717712402344,293.4162902832031,296.2206420898437,295.0329284667969,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.3514820070054165e-09,0.0010041616624221,-0.0156920906156301,0.0,0.0,0.0,-0.0079615162685513,60.0,14.994543075561523,-0.0,-6.874996216765794e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,9.429011697648092e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,9.929270163411276e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,7.333756366278976e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.929244697559624e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0004709984641522,286.4891662597656,294.1499938964844,294.9554443359375,293.40057373046875,296.19830322265625,295.0166931152344,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047120740637,6.415084019550932e-09,0.001004705671221,-0.0158586967736482,0.0,0.0,0.0,-0.0079930480569601,60.0,14.933453559875488,-0.0,-6.88244625735024e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,9.429011697648092e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,9.929270163411276e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,7.333756366278976e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.929244697559624e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0004709984641522,286.4891662597656,294.1499938964844,294.9554443359375,293.40057373046875,296.19830322265625,295.0166931152344,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047120740637,6.415084019550932e-09,0.001004705671221,-0.0158586967736482,0.0,0.0,0.0,-0.0079930480569601,60.0,14.933453559875488,-0.0,-6.88244625735024e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,9.4326889666263e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.933142428053544e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,7.33661581762135e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,9.933117689797656e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.0004711821966338,286.47125244140625,294.1499938964844,294.9388427734375,293.3846130371094,296.1760559082031,295.0002746582031,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051034623757,6.460820323184181e-09,0.0010050969431176,-0.0159785002470016,0.0,0.0,0.0,-0.0080157220363616,60.0,14.87185001373291,-0.0,-6.887805881206077e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,9.4326889666263e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.933142428053544e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,7.33661581762135e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,9.933117689797656e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.0004711821966338,286.47125244140625,294.1499938964844,294.9388427734375,293.3846130371094,296.1760559082031,295.0002746582031,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051034623757,6.460820323184181e-09,0.0010050969431176,-0.0159785002470016,0.0,0.0,0.0,-0.0080157220363616,60.0,14.87185001373291,-0.0,-6.887805881206077e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.434644016437232e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,9.935199341271073e-05,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,7.338135037571192e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,9.935175330610946e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,0.000471279839985,286.4535217285156,294.1499938964844,294.9219055175781,293.3682861328125,296.1539001464844,294.98370361328125,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053111473098,6.485086245788807e-09,0.0010053046280518,-0.0160420648753643,0.0,0.0,0.0,-0.0080277528613805,60.0,14.80907917022705,-0.0,-6.89065089432006e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.434644016437232e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,9.935199341271073e-05,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,7.338135037571192e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,9.935175330610946e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,0.000471279839985,286.4535217285156,294.1499938964844,294.9219055175781,293.3682861328125,296.1539001464844,294.98370361328125,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053111473098,6.485086245788807e-09,0.0010053046280518,-0.0160420648753643,0.0,0.0,0.0,-0.0080277528613805,60.0,14.80907917022705,-0.0,-6.89065089432006e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.434539242647588e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.935088746715336e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,7.338052819250152e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.93506473605521e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0004712746012955,286.43603515625,294.1499938964844,294.9045715332031,293.35162353515625,296.1318359375,294.9669494628906,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005299272947,6.483696690651186e-09,0.0010052927536889,-0.0160384252667427,0.0,0.0,0.0,-0.0080270636826753,60.0,14.7444486618042,-0.0,-6.890487469490837e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.434539242647588e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.935088746715336e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,7.338052819250152e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.93506473605521e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0004712746012955,286.43603515625,294.1499938964844,294.9045715332031,293.35162353515625,296.1318359375,294.9669494628906,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005299272947,6.483696690651186e-09,0.0010052927536889,-0.0160384252667427,0.0,0.0,0.0,-0.0080270636826753,60.0,14.7444486618042,-0.0,-6.890487469490837e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.43380655371584e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.934316040016712e-05,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,7.3374823841732e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,9.934292756952344e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0004712379886768,286.4273986816406,294.1499938964844,294.895751953125,293.3431396484375,296.120849609375,294.9585266113281,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052203433588,6.474517366683585e-09,0.0010052138241007,-0.0160143803805112,0.0,0.0,0.0,-0.0080225113779306,60.0,14.711433410644531,-0.0,-6.889411707788895e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.432466322323307e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.93290523183532e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,7.336439739447087e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,9.932881221175194e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,0.0004711710789706,286.4187927246094,294.1499938964844,294.8868408203125,293.3345642089844,296.10986328125,294.9500732421875,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050772689282,6.457781864810386e-09,0.0010050708660855,-0.0159705411642789,0.0,0.0,0.0,-0.0080142151564359,60.0,14.677789688110352,-0.0,-6.887449899295461e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.428028715774416e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.928230429068208e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,7.332986569963396e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.928207146003842e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0004709493659902,286.4017639160156,294.1499938964844,294.86865234375,293.31707763671875,296.08795166015625,294.9330139160156,285.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046039242297,6.402397723093145e-09,0.001004597521387,-0.0158254634588956,0.0,0.0,0.0,-0.0079867606982588,60.0,14.60838794708252,-0.0,-6.88095980194703e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.428028715774416e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.928230429068208e-05,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,7.332986569963396e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.928207146003842e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0004709493659902,286.4017639160156,294.1499938964844,294.86865234375,293.31707763671875,296.08795166015625,294.9330139160156,285.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046039242297,6.402397723093145e-09,0.001004597521387,-0.0158254634588956,0.0,0.0,0.0,-0.0079867606982588,60.0,14.60838794708252,-0.0,-6.88095980194703e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.42190454225056e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,9.921781020238996e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,7.32822300051339e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.92175773717463e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0004706434556283,286.3849792480469,294.1499938964844,294.8500061035156,293.2991027832031,296.0661315917969,294.91583251953125,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039510671049,6.3260108262852555e-09,0.0010039447806775,-0.0156253669410944,0.0,0.0,0.0,-0.0079488940536975,60.0,14.536866188049316,-0.0,-6.872014068903809e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.42190454225056e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,9.921781020238996e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,7.32822300051339e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.92175773717463e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0004706434556283,286.3849792480469,294.1499938964844,294.8500061035156,293.2991027832031,296.0661315917969,294.91583251953125,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039510671049,6.3260108262852555e-09,0.0010039447806775,-0.0156253669410944,0.0,0.0,0.0,-0.0079488940536975,60.0,14.536866188049316,-0.0,-6.872014068903809e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.413607767783104e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,9.913043322740124e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,7.321768498513848e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.91302076727152e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.0004702290170826,286.3684387207031,294.1499938964844,294.8310852050781,293.2808837890625,296.0443725585937,294.8985595703125,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003065961413,6.222552251244906e-09,0.001003059791401,-0.0153543539345264,0.0,0.0,0.0,-0.0078976033255457,60.0,14.462766647338867,-0.0,-6.859906420686458e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.413607767783104e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,9.913043322740124e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,7.321768498513848e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.91302076727152e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.0004702290170826,286.3684387207031,294.1499938964844,294.8310852050781,293.2808837890625,296.0443725585937,294.8985595703125,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003065961413,6.222552251244906e-09,0.001003059791401,-0.0153543539345264,0.0,0.0,0.0,-0.0078976033255457,60.0,14.462766647338867,-0.0,-6.859906420686458e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.40384779823944e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.902764577418566e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,7.314176764339209e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.902742021949962e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,0.0004697414988186,286.35211181640625,294.1499938964844,294.8121337890625,293.2626647949219,296.0226745605469,294.8812255859375,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020254412665,6.100866034586261e-09,0.0010020193876698,-0.0150355882942676,0.0,0.0,0.0,-0.0078372796997427,60.0,14.387029647827148,-0.0,-6.845679934031068e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.40384779823944e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.902764577418566e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,7.314176764339209e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.902742021949962e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,0.0004697414988186,286.35211181640625,294.1499938964844,294.8121337890625,293.2626647949219,296.0226745605469,294.8812255859375,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020254412665,6.100866034586261e-09,0.0010020193876698,-0.0150355882942676,0.0,0.0,0.0,-0.0078372796997427,60.0,14.387029647827148,-0.0,-6.845679934031068e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,9.398493421031162e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.897126437863336e-05,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,7.31001200620085e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,9.897103882394732e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0004694740637205,286.34405517578125,294.1499938964844,294.8026428222656,293.2535400390625,296.0118713378906,294.87255859375,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001454424113,6.034118538167377e-09,0.0010014483705163,-0.0148607362061738,0.0,0.0,0.0,-0.0078041884116828,60.0,14.348657608032228,-0.0,-6.837882438048838e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,9.39297315198928e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,9.891312947729602e-05,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,7.305717736016959e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,9.891290392260998e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38897705078125,0.0,0.0,0.0004691983049269,286.3360290527344,294.1499938964844,294.7931823730469,293.2444152832031,296.0010681152344,294.8639221191406,285.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008658282458,5.965295812870863e-09,0.0010008598910644,-0.0146804479882121,0.0,0.0,0.0,-0.0077700703404843,60.0,14.310096740722656,-0.0,-6.829846910250127e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,9.381791460327804e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.879537537926808e-05,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,7.297020056284964e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.879515710053964e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0004686397733166,286.3202209472656,294.1499938964844,294.774169921875,293.22613525390625,295.9795227050781,294.8466796875,285.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996738517656,5.825901094880237e-09,0.0009996680309996,-0.0143152810633182,0.0,0.0,0.0,-0.0077009666711091,60.0,14.23295783996582,-0.0,-6.813586850284993e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,9.381791460327804e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.879537537926808e-05,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,7.297020056284964e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.879515710053964e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0004686397733166,286.3202209472656,294.1499938964844,294.774169921875,293.22613525390625,295.9795227050781,294.8466796875,285.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996738517656,5.825901094880237e-09,0.0009996680309996,-0.0143152810633182,0.0,0.0,0.0,-0.0077009666711091,60.0,14.23295783996582,-0.0,-6.813586850284993e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.370520274387673e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,9.867666813079268e-05,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,7.288252527359873e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.867644985206424e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0004680767306126,286.3046569824219,294.1499938964844,294.7551574707031,293.2078552246094,295.9580383300781,294.8294677734375,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984718635678,5.68538194301027e-09,0.000998466159217,-0.0139471646398305,0.0,0.0,0.0,-0.0076313037425279,60.0,14.155917167663574,-0.0,-6.797215235110343e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
