time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047400,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.370520274387673e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,9.867666813079268e-05,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,7.288252527359873e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.867644985206424e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0004680767306126,286.3046569824219,294.1499938964844,294.7551574707031,293.2078552246094,295.9580383300781,294.8294677734375,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984718635678,5.68538194301027e-09,0.000998466159217,-0.0139471646398305,0.0,0.0,0.0,-0.0076313037425279,60.0,14.155917167663574,-0.0,-6.797215235110343e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.360005060443656e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.85659280559048e-05,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,7.280072895810008e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.8565717053134e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0004675514646805,286.289306640625,294.1499938964844,294.736083984375,293.1894836425781,295.9366455078125,294.8122863769531,285.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973507840186,5.5542903609762115e-09,0.0009973453124985,-0.0136037403717637,0.0,0.0,0.0,-0.0075663165189325,60.0,14.07982063293457,-0.0,-6.781959882573575e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.360005060443656e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.85659280559048e-05,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,7.280072895810008e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.8565717053134e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0004675514646805,286.289306640625,294.1499938964844,294.736083984375,293.1894836425781,295.9366455078125,294.8122863769531,285.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973507840186,5.5542903609762115e-09,0.0009973453124985,-0.0136037403717637,0.0,0.0,0.0,-0.0075663165189325,60.0,14.07982063293457,-0.0,-6.781959882573575e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.350316395284608e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.846389730228113e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,7.272536458913237e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.84636862995103e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0004670675261877,286.274169921875,294.1499938964844,294.71697998046875,293.1711120605469,295.915283203125,294.7951354980469,285.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963177144527,5.433503424967512e-09,0.0009963122429326,-0.0132873058319091,0.0,0.0,0.0,-0.0075064362026751,60.0,14.004868507385254,-0.0,-6.767918137029484e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.350316395284608e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.846389730228113e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,7.272536458913237e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.84636862995103e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,0.0004670675261877,286.274169921875,294.1499938964844,294.71697998046875,293.1711120605469,295.915283203125,294.7951354980469,285.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963177144527,5.433503424967512e-09,0.0009963122429326,-0.0132873058319091,0.0,0.0,0.0,-0.0075064362026751,60.0,14.004868507385254,-0.0,-6.767918137029484e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,9.346062870463356e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,9.84191065072082e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.269228080986068e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,9.84188955044374e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,0.0004668550391215,286.26666259765625,294.1499938964844,294.7074279785156,293.1618957519531,295.9046325683594,294.7865295410156,285.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958642767742,5.380470291527217e-09,0.0009958589216694,-0.0131483701989054,0.0,0.0,0.0,-0.0074801463633775,60.0,13.967997550964355,-0.0,-6.761757731510444e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,9.342221164843068e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,9.837864490691572e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,7.266239117598161e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,9.837844118010251e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0004666631575673,286.2592163085937,294.1499938964844,294.69781494140625,293.1526794433594,295.8939819335937,294.7779235839844,285.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954546112567,5.33256905299595e-09,0.0009954492561519,-0.0130228791385889,0.0,0.0,0.0,-0.00745639950037,60.0,13.931669235229492,-0.0,-6.756196313517648e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,9.335842332802712e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.831145871430635e-05,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,7.261276914505288e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,9.831125498749316e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004663444997277,286.2445068359375,294.1499938964844,294.6786193847656,293.1341857910156,295.87274169921875,294.7606506347656,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947741637006,5.253012247408151e-09,0.0009947689250111,-0.0128144547343254,0.0,0.0,0.0,-0.0074169593863189,60.0,13.861031532287598,-0.0,-6.746963521209183e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,9.335842332802712e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.831145871430635e-05,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,7.261276914505288e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,9.831125498749316e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004663444997277,286.2445068359375,294.1499938964844,294.6786193847656,293.1341857910156,295.87274169921875,294.7606506347656,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947741637006,5.253012247408151e-09,0.0009947689250111,-0.0128144547343254,0.0,0.0,0.0,-0.0074169593863189,60.0,13.861031532287598,-0.0,-6.746963521209183e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.331478213425726e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.826550376601516e-05,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,7.25788195268251e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,9.826530003920196e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004661265120375,286.2300720214844,294.1499938964844,294.6593322753906,293.1156311035156,295.8515319824219,294.7431945800781,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943085024133,5.198568242548163e-09,0.0009943032637238,-0.0126718198880553,0.0,0.0,0.0,-0.0073899687267839,60.0,13.793543815612791,-0.0,-6.740649638459217e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.331478213425726e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.826550376601516e-05,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,7.25788195268251e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,9.826530003920196e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004661265120375,286.2300720214844,294.1499938964844,294.6593322753906,293.1156311035156,295.8515319824219,294.7431945800781,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943085024133,5.198568242548163e-09,0.0009943032637238,-0.0126718198880553,0.0,0.0,0.0,-0.0073899687267839,60.0,13.793543815612791,-0.0,-6.740649638459217e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.329005115432663e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.823944856179878e-05,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,7.255957461893559e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.82392521109432e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0004660029662773,286.2158508300781,294.1499938964844,294.63995361328125,293.09698486328125,295.83038330078125,294.7254943847656,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940441232174,5.167680949824671e-09,0.0009940390009433,-0.0125909000635147,0.0,0.0,0.0,-0.0073746554553508,60.0,13.72885036468506,-0.0,-6.737068503070986e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.329005115432663e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.823944856179878e-05,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,7.255957461893559e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.82392521109432e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0004660029662773,286.2158508300781,294.1499938964844,294.63995361328125,293.09698486328125,295.83038330078125,294.7254943847656,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940441232174,5.167680949824671e-09,0.0009940390009433,-0.0125909000635147,0.0,0.0,0.0,-0.0073746554553508,60.0,13.72885036468506,-0.0,-6.737068503070986e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.328557644039392e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.82347337412648e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,7.255608943523839e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,9.82345372904092e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0004659806436393,286.2018737792969,294.1499938964844,294.6205139160156,293.0782775878906,295.80926513671875,294.70751953125,285.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939959272742,5.1620405727703655e-09,0.0009939906885847,-0.0125761236995458,0.0,0.0,0.0,-0.0073718591593205,60.0,13.666894912719728,-0.0,-6.736414803754087e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.328557644039392e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.82347337412648e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,7.255608943523839e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,9.82345372904092e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0004659806436393,286.2018737792969,294.1499938964844,294.6205139160156,293.0782775878906,295.80926513671875,294.70751953125,285.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939959272742,5.1620405727703655e-09,0.0009939906885847,-0.0125761236995458,0.0,0.0,0.0,-0.0073718591593205,60.0,13.666894912719728,-0.0,-6.736414803754087e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,9.329045133199544e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.823985601542518e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,7.255987293319777e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,9.82396668405272e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0004660049744416,286.1949768066406,294.1499938964844,294.6107788085937,293.06890869140625,295.7987060546875,294.6983947753906,285.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940478485077,5.168072192418549e-09,0.0009940427262336,-0.0125919245183467,0.0,0.0,0.0,-0.0073748510330915,60.0,13.636968612670898,-0.0,-6.737113977806075e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.32996190385893e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.82495184871368e-05,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.256700337165967e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,9.824932203628124e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0004660507838707,286.1881408691406,294.1499938964844,294.6010131835937,293.0595092773437,295.7881774902344,294.689208984375,285.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941452881321,5.179466633364882e-09,0.0009941401658579,-0.0126217771321535,0.0,0.0,0.0,-0.0073804999701678,60.0,13.607680320739746,-0.0,-6.738434876751853e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.332918853033334e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.828064503381027e-05,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.258998812176287e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.828045585891232e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0004661984858103,286.1745910644531,294.1499938964844,294.5813903808594,293.0406188964844,295.76708984375,294.6705627441406,285.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994459260255,5.216234111315998e-09,0.0009944540215656,-0.0127181019634008,0.0,0.0,0.0,-0.0073987245559692,60.0,13.550772666931152,-0.0,-6.742698133166415e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.332918853033334e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.828064503381027e-05,299.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.258998812176287e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.828045585891232e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0004661984858103,286.1745910644531,294.1499938964844,294.5813903808594,293.0406188964844,295.76708984375,294.6705627441406,285.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994459260255,5.216234111315998e-09,0.0009944540215656,-0.0127181019634008,0.0,0.0,0.0,-0.0073987245559692,60.0,13.550772666931152,-0.0,-6.742698133166415e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,9.33722039917484e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.832593786995858e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.262344297487289e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.83257486950606e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0004664133593905,286.1612548828125,294.1499938964844,294.5616760253906,293.02166748046875,295.7460327148437,294.6515197753906,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949171217158,5.269763736492905e-09,0.0009949118830263,-0.0128583405166864,0.0,0.0,0.0,-0.0074252621270716,60.0,13.49605941772461,-0.0,-6.748907566134221e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,9.33722039917484e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.832593786995858e-05,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.262344297487289e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.83257486950606e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0004664133593905,286.1612548828125,294.1499938964844,294.5616760253906,293.02166748046875,295.7460327148437,294.6515197753906,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949171217158,5.269763736492905e-09,0.0009949118830263,-0.0128583405166864,0.0,0.0,0.0,-0.0074252621270716,60.0,13.49605941772461,-0.0,-6.748907566134221e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.34236595639959e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.83801146503538e-05,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,7.266345346579328e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.837993275141343e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0004666704044211,286.1481628417969,294.1499938964844,294.5418701171875,293.0025939941406,295.7249755859375,294.6321105957031,285.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.3338058414453834e-09,0.0009954595007002,-0.0130261192098259,0.0,0.0,0.0,-0.0074570104479789,60.0,13.44297695159912,-0.0,-6.756339843150272e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.34236595639959e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.83801146503538e-05,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,7.266345346579328e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.837993275141343e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0004666704044211,286.1481628417969,294.1499938964844,294.5418701171875,293.0025939941406,295.7249755859375,294.6321105957031,285.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.3338058414453834e-09,0.0009954595007002,-0.0130261192098259,0.0,0.0,0.0,-0.0074570104479789,60.0,13.44297695159912,-0.0,-6.756339843150272e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,9.347940067527816e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.84388098004274e-05,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,7.270680362125859e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.843862062552944e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0004669488407671,286.13525390625,294.1499938964844,294.5219421386719,292.9834289550781,295.7039489746094,294.6123962402344,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960582247003,5.4031872309678874e-09,0.0009960527531802,-0.0132078845053911,0.0,0.0,0.0,-0.0074914060533046,60.0,13.390976905822754,-0.0,-6.764396687231057e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,9.347940067527816e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.84388098004274e-05,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,7.270680362125859e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.843862062552944e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0004669488407671,286.13525390625,294.1499938964844,294.5219421386719,292.9834289550781,295.7039489746094,294.6123962402344,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960582247003,5.4031872309678874e-09,0.0009960527531802,-0.0132078845053911,0.0,0.0,0.0,-0.0074914060533046,60.0,13.390976905822754,-0.0,-6.764396687231057e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,9.350812615593897e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.846905595622955e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,7.272914081113413e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.84688740572892e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0004670923226512,286.1288757324219,294.1499938964844,294.5119323730469,292.97381591796875,295.69342041015625,294.6024169921875,285.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963638149201,5.438946182323434e-09,0.0009963583434,-0.0133015653118491,0.0,0.0,0.0,-0.0075091319158673,60.0,13.365285873413086,-0.0,-6.768551230607045e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.3535752967e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.849814523477109e-05,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,7.275062671396881e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.849796333583072e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0004672303330153,286.12255859375,294.1499938964844,294.5018920898437,292.9641418457031,295.6828918457031,294.59234619140625,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966579964384,5.473334230288174e-09,0.0009966525249183,-0.0133916549384593,0.0,0.0,0.0,-0.0075261807069182,60.0,13.339624404907228,-0.0,-6.77254732295296e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.358655370306224e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,9.855163079919294e-05,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,7.279012788785622e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.85514561762102e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.000467484089313,286.1100158691406,294.1499938964844,294.48175048828125,292.9447631835937,295.661865234375,294.5721435546875,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971988620236,5.5365609874513674e-09,0.0009971933905035,-0.0135572934523224,0.0,0.0,0.0,-0.0075575252994894,60.0,13.288063049316406,-0.0,-6.779897887554398e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.358655370306224e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,9.855163079919294e-05,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,7.279012788785622e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.85514561762102e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.000467484089313,286.1100158691406,294.1499938964844,294.48175048828125,292.9447631835937,295.661865234375,294.5721435546875,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971988620236,5.5365609874513674e-09,0.0009971933905035,-0.0135572934523224,0.0,0.0,0.0,-0.0075575252994894,60.0,13.288063049316406,-0.0,-6.779897887554398e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,9.362812852486968e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.859541023615748e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,7.282246224349365e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,9.859522833721712e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004676917742472,286.0977478027344,294.1499938964844,294.4614562988281,292.9252319335937,295.6408386230469,294.5516662597656,285.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976413566619,5.588296936309689e-09,0.0009976357687264,-0.0136928288266062,0.0,0.0,0.0,-0.0075831734575331,60.0,13.23589038848877,-0.0,-6.78591547398355e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,9.362812852486968e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.859541023615748e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,7.282246224349365e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,9.859522833721712e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004676917742472,286.0977478027344,294.1499938964844,294.4614562988281,292.9252319335937,295.6408386230469,294.5516662597656,285.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976413566619,5.588296936309689e-09,0.0009976357687264,-0.0136928288266062,0.0,0.0,0.0,-0.0075831734575331,60.0,13.23589038848877,-0.0,-6.78591547398355e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.365793084725738e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.862678416538984e-05,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,7.28456288925372e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.862660226644948e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0004678406112361,286.0856628417969,294.1499938964844,294.4410095214844,292.90557861328125,295.61981201171875,294.5310974121094,285.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979584719985,5.625358401317726e-09,0.0009979527676478,-0.0137899201363325,0.0,0.0,0.0,-0.0076015470549464,60.0,13.182727813720703,-0.0,-6.790227757846878e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.365793084725738e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.862678416538984e-05,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,7.28456288925372e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.862660226644948e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0004678406112361,286.0856628417969,294.1499938964844,294.4410095214844,292.90557861328125,295.61981201171875,294.5310974121094,285.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979584719985,5.625358401317726e-09,0.0009979527676478,-0.0137899201363325,0.0,0.0,0.0,-0.0076015470549464,60.0,13.182727813720703,-0.0,-6.790227757846878e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.367197344545276e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,9.864156163530424e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,7.285654282895848e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.864139428827912e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0004679107514675,286.07379150390625,294.1499938964844,294.4204406738281,292.8857727050781,295.5987854003906,294.51043701171875,285.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981074836105,5.6427928996072305e-09,0.000998101895675,-0.0138355931267142,0.0,0.0,0.0,-0.0076101901941001,60.0,13.128013610839844,-0.0,-6.792257067900209e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.367197344545276e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,9.864156163530424e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,7.285654282895848e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.864139428827912e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0004679107514675,286.07379150390625,294.1499938964844,294.4204406738281,292.8857727050781,295.5987854003906,294.51043701171875,285.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981074836105,5.6427928996072305e-09,0.000998101895675,-0.0138355931267142,0.0,0.0,0.0,-0.0076101901941001,60.0,13.128013610839844,-0.0,-6.792257067900209e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,9.367246821057051e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,9.864208550425246e-05,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,7.285692845471203e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.864191088126972e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0004679132543969,286.06793212890625,294.1499938964844,294.4100952148437,292.8758239746094,295.5882873535156,294.5001220703125,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981121402233,5.643381761899491e-09,0.0009981065522879,-0.0138371372595429,0.0,0.0,0.0,-0.0076104803010821,60.0,13.099957466125488,-0.0,-6.792325990545578e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,9.36688156798482e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.863823652267456e-05,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.285408355528489e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,9.863806189969182e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0004678950062952,286.0621643066406,294.1499938964844,294.39971923828125,292.8658447265625,295.5777587890625,294.48980712890625,285.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980729082599,5.638799649432258e-09,0.0009980672039091,-0.0138251325115561,0.0,0.0,0.0,-0.007608207874,60.0,13.071438789367676,-0.0,-6.791792372951022e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,9.364941070089115e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.861779835773632e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,7.283898594323546e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,9.86176310107112e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0004677980905398,286.0506896972656,294.1499938964844,294.3788452148437,292.84576416015625,295.5567626953125,294.4691772460937,285.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978662710636,5.61456436898311e-09,0.0009978606831282,-0.0137616423889994,0.0,0.0,0.0,-0.0075961970724165,60.0,13.013070106506348,-0.0,-6.78897222883279e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,9.364941070089115e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.861779835773632e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,7.283898594323546e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,9.86176310107112e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0004677980905398,286.0506896972656,294.1499938964844,294.3788452148437,292.84576416015625,295.5567626953125,294.4691772460937,285.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978662710636,5.61456436898311e-09,0.0009978606831282,-0.0137616423889994,0.0,0.0,0.0,-0.0075961970724165,60.0,13.013070106506348,-0.0,-6.78897222883279e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
