time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049740,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,9.361058619106188e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.85769074759446e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,7.280877616722137e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,9.857674012891948e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0004676041426137,286.0394592285156,294.1499938964844,294.3578186035156,292.82550048828125,295.5357666015625,294.4486694335937,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974519489333,5.566124894329505e-09,0.0009974464774131,-0.01363474316895,0.0,0.0,0.0,-0.00757218291983,60.0,12.952437400817873,-0.0,-6.783336203852741e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,9.361058619106188e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.85769074759446e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,7.280877616722137e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,9.857674012891948e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0004676041426137,286.0394592285156,294.1499938964844,294.3578186035156,292.82550048828125,295.5357666015625,294.4486694335937,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974519489333,5.566124894329505e-09,0.0009974464774131,-0.01363474316895,0.0,0.0,0.0,-0.00757218291983,60.0,12.952437400817873,-0.0,-6.783336203852741e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,9.355552901979536e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.851891809375957e-05,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,7.276594988070428e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.851875802269204e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0004673291114158,286.0284423828125,294.1499938964844,294.33660888671875,292.8051147460937,295.5147705078125,294.4282531738281,285.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968649828806,5.4974682583974754e-09,0.0009968593949452,-0.0134548796340823,0.0,0.0,0.0,-0.0075381477363407,60.0,12.889799118041992,-0.0,-6.775352545673742e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,9.355552901979536e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.851891809375957e-05,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,7.276594988070428e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.851875802269204e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0004673291114158,286.0284423828125,294.1499938964844,294.33660888671875,292.8051147460937,295.5147705078125,294.4282531738281,285.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968649828806,5.4974682583974754e-09,0.0009968593949452,-0.0134548796340823,0.0,0.0,0.0,-0.0075381477363407,60.0,12.889799118041992,-0.0,-6.775352545673742e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,9.348364983452484e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.844322630669922e-05,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,7.271003414643928e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.844305895967408e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0004669700574595,286.0176696777344,294.1499938964844,294.31524658203125,292.7845458984375,295.4937744140625,294.4079895019531,285.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960985044017,5.407853720384992e-09,0.0009960931492969,-0.0132201090455055,0.0,0.0,0.0,-0.0074937217868864,60.0,12.825066566467283,-0.0,-6.76493883133844e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,9.348364983452484e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.844322630669922e-05,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,7.271003414643928e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.844305895967408e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0004669700574595,286.0176696777344,294.1499938964844,294.31524658203125,292.7845458984375,295.4937744140625,294.4079895019531,285.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960985044017,5.407853720384992e-09,0.0009960931492969,-0.0132201090455055,0.0,0.0,0.0,-0.0074937217868864,60.0,12.825066566467283,-0.0,-6.76493883133844e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.344153659185396e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.839887206908315e-05,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,7.267727778526023e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,9.839871199801564e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,0.000466759694973,286.0123596191406,294.1499938964844,294.3044738769531,292.7742004394531,295.4833068847656,294.3979187011719,285.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956492576748,5.355353938085727e-09,0.00099564390257,-0.0130825713276863,0.0,0.0,0.0,-0.0074676936492323,60.0,12.791893005371094,-0.0,-6.758841664122883e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.33963237912394e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,9.835125820245594e-05,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,7.264210580615327e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.835109813138844e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0004665338492486,286.007080078125,294.1499938964844,294.2936706542969,292.7637939453125,295.4728088378906,294.38787841796875,285.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951670654118,5.298988803303928e-09,0.000995161710307,-0.0129349054768681,0.0,0.0,0.0,-0.0074397502467036,60.0,12.75829792022705,-0.0,-6.752298276069268e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,9.329709428129718e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.824676817515864e-05,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.256492972373962e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.824660810409114e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0004660382110159,285.9967041015625,294.1499938964844,294.2719421386719,292.7428894042969,295.45184326171875,294.367919921875,285.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941098978742,5.175308182003846e-09,0.0009941047756001,-0.012610881589353,0.0,0.0,0.0,-0.0073784394189715,60.0,12.69002628326416,-0.0,-6.737952418234272e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,9.329709428129718e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.824676817515864e-05,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.256492972373962e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.824660810409114e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0004660382110159,285.9967041015625,294.1499938964844,294.2719421386719,292.7428894042969,295.45184326171875,294.367919921875,285.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941098978742,5.175308182003846e-09,0.0009941047756001,-0.012610881589353,0.0,0.0,0.0,-0.0073784394189715,60.0,12.69002628326416,-0.0,-6.737952418234272e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.318019147031008e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,9.812365169636904e-05,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,7.247399480547756e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,9.812349890125915e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0004654542426578,285.986572265625,294.1499938964844,294.25,292.7217712402344,295.4308776855469,294.3480834960937,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928637882694,5.029598071359942e-09,0.0009928587824106,-0.0122291408479213,0.0,0.0,0.0,-0.0073062046431005,60.0,12.61968994140625,-0.0,-6.721070633375349e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.318019147031008e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,9.812365169636904e-05,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,7.247399480547756e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,9.812349890125915e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0004654542426578,285.986572265625,294.1499938964844,294.25,292.7217712402344,295.4308776855469,294.3480834960937,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928637882694,5.029598071359942e-09,0.0009928587824106,-0.0122291408479213,0.0,0.0,0.0,-0.0073062046431005,60.0,12.61968994140625,-0.0,-6.721070633375349e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.303136903326958e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.796692756935954e-05,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,7.23582343198359e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.796677477424964e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0004647108435165,285.97662353515625,294.1499938964844,294.2245178222656,292.7008056640625,295.4098815917969,294.3281555175781,285.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912776295095,4.844118439706335e-09,0.000991272740066,-0.0117432009428739,0.0,0.0,0.0,-0.0072142546996474,60.0,12.54674243927002,-0.0,-6.699612242755394e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.303136903326958e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.796692756935954e-05,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,7.23582343198359e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.796677477424964e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0004647108435165,285.97662353515625,294.1499938964844,294.2245178222656,292.7008056640625,295.4098815917969,294.3281555175781,285.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912776295095,4.844118439706335e-09,0.000991272740066,-0.0117432009428739,0.0,0.0,0.0,-0.0072142546996474,60.0,12.54674243927002,-0.0,-6.699612242755394e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.282168321078645e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,9.77461168076843e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,7.219514372991398e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,9.77459640125744e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,0.0004636634257622,285.9668884277344,294.1499938964844,294.19244384765625,292.6803283691406,295.38873291015625,294.3074645996094,285.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890430374071,4.5828159045413486e-09,0.0009890384972095,-0.0110585978254675,0.0,0.0,0.0,-0.0070847161114215,60.0,12.46905517578125,-0.0,-6.66943904548134e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.282168321078645e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,9.77461168076843e-05,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,7.219514372991398e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,9.77459640125744e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,0.0004636634257622,285.9668884277344,294.1499938964844,294.19244384765625,292.6803283691406,295.38873291015625,294.3074645996094,285.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890430374071,4.5828159045413486e-09,0.0009890384972095,-0.0110585978254675,0.0,0.0,0.0,-0.0070847161114215,60.0,12.46905517578125,-0.0,-6.66943904548134e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,9.26938228076324e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,9.761146793607622e-05,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,7.20956886652857e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,9.761131514096633e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.000463024713099,285.9621276855469,294.1499938964844,294.174072265625,292.6702880859375,295.3780822753906,294.2967224121094,285.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876793483272,4.423478916493195e-09,0.0009876749245449,-0.0106411343440413,0.0,0.0,0.0,-0.0070057203993201,60.0,12.42812156677246,-0.0,-6.651074357932886e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,9.255408076569438e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,9.746430441737176e-05,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,7.198699313448742e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,9.746415162226184e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0004623266577254,285.9573974609375,294.1499938964844,294.1542358398437,292.6603088378906,295.3673400878906,294.2857971191406,285.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986190047115,4.2493435437052085e-09,0.0009861857397481,-0.0101848915219306,0.0,0.0,0.0,-0.0069193933159112,60.0,12.38600730895996,-0.0,-6.6310320789853e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.225492976838724e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,9.714927728055044e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,7.175431528594345e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,9.714913176139817e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0004608323506545,285.9481201171875,294.1499938964844,294.1104431152344,292.64068603515625,295.3456726074219,294.26336669921875,285.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876579945938374e-09,0.000982999568805,-0.0092082107439637,0.0,0.0,0.0,-0.0067346049472689,60.0,12.299259185791016,-0.0,-6.588230405668585e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.225492976838724e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,9.714927728055044e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,7.175431528594345e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,9.714913176139817e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0004608323506545,285.9481201171875,294.1499938964844,294.1104431152344,292.64068603515625,295.3456726074219,294.26336669921875,285.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876579945938374e-09,0.000982999568805,-0.0092082107439637,0.0,0.0,0.0,-0.0067346049472689,60.0,12.299259185791016,-0.0,-6.588230405668585e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,9.198847692459822e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.686868725111708e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,7.154706690926105e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,9.68685417319648e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.00045950137428,285.9390563964844,294.1499938964844,294.0614318847656,292.6214294433594,295.3236083984375,294.2400207519531,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098016357515,3.5445550938817405e-09,0.0009801600826904,-0.0083382511511445,0.0,0.0,0.0,-0.0065700039267539,60.0,12.213497161865234,-0.0,-6.550223474732776e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,9.198847692459822e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.686868725111708e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,7.154706690926105e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,9.68685417319648e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.00045950137428,285.9390563964844,294.1499938964844,294.0614318847656,292.6214294433594,295.3236083984375,294.2400207519531,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098016357515,3.5445550938817405e-09,0.0009801600826904,-0.0083382511511445,0.0,0.0,0.0,-0.0065700039267539,60.0,12.213497161865234,-0.0,-6.550223474732776e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,9.187326941173524e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,9.674736065790056e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,7.145745621528476e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,9.67472224147059e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0004589259042404,285.93017578125,294.1499938964844,294.0077819824219,292.6025085449219,295.3010559082031,294.2156677246094,285.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789351606741,3.4009659533040804e-09,0.0009789316682145,-0.007962018251419,0.0,0.0,0.0,-0.0064988182857632,60.0,12.137953758239746,-0.0,-6.533820595677754e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,9.187326941173524e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,9.674736065790056e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,7.145745621528476e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,9.67472224147059e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0004589259042404,285.93017578125,294.1499938964844,294.0077819824219,292.6025085449219,295.3010559082031,294.2156677246094,285.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789351606741,3.4009659533040804e-09,0.0009789316682145,-0.007962018251419,0.0,0.0,0.0,-0.0064988182857632,60.0,12.137953758239746,-0.0,-6.533820595677754e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,9.200432396028192e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,9.68853710219264e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,7.155938510550186e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,9.688522550277412e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0004595805658027,285.9214782714844,294.1499938964844,293.94989013671875,292.5838623046875,295.27783203125,294.18505859375,285.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803305147215,3.564200268257877e-09,0.0009803269058465,-0.008389726281166,0.0,0.0,0.0,-0.0065797376446425,60.0,12.084100723266602,-0.0,-6.552468789777778e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,9.200432396028192e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,9.68853710219264e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,7.155938510550186e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,9.688522550277412e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0004595805658027,285.9214782714844,294.1499938964844,293.94989013671875,292.5838623046875,295.27783203125,294.18505859375,285.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803305147215,3.564200268257877e-09,0.0009803269058465,-0.008389726281166,0.0,0.0,0.0,-0.0065797376446425,60.0,12.084100723266602,-0.0,-6.552468789777778e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,9.215674072038382e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,9.704587137093768e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,7.167792500695214e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.70457258517854e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0004603418929036,285.91717529296875,294.1499938964844,293.9195251464844,292.5746154785156,295.2660217285156,294.1674194335937,285.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819538099691,3.754069499706247e-09,0.0009819500846788,-0.0088872173801064,0.0,0.0,0.0,-0.0066738617606461,60.0,12.065320014953612,-0.0,-6.574193633923643e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.238078200723976e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.728178702061996e-05,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,7.185217691585422e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,9.728164877742528e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0004614610224962,285.9129333496094,294.1499938964844,293.8882751464844,292.5654296875,295.2538757324219,294.1459350585937,285.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843412553891,4.033176015383333e-09,0.0009843371808528,-0.0096185142174363,0.0,0.0,0.0,-0.0068122292868793,60.0,12.055987358093262,-0.0,-6.60619434711407e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.285507985623552e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.77812524070032e-05,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,7.222107524285093e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.778110688785092e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0004638302489183,285.904541015625,294.1499938964844,293.82342529296875,292.5472106933594,295.22906494140625,294.0972595214844,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893935639411,4.624062022173803e-09,0.0009893889073282,-0.011166663840413,0.0,0.0,0.0,-0.0071051521226763,60.0,12.045454025268556,-0.0,-6.674197550182728e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.285507985623552e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.77812524070032e-05,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,7.222107524285093e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.778110688785092e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0004638302489183,285.904541015625,294.1499938964844,293.82342529296875,292.5472106933594,295.22906494140625,294.0972595214844,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893935639411,4.624062022173803e-09,0.0009893889073282,-0.011166663840413,0.0,0.0,0.0,-0.0071051521226763,60.0,12.045454025268556,-0.0,-6.674197550182728e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.328699525212868e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,9.82360725174658e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,7.255700620589778e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.823593427427112e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004659877449739,285.89630126953125,294.1499938964844,293.7557678222656,292.5291442871094,295.20343017578125,294.03863525390625,285.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162140048753372e-09,0.0009939919691532,-0.0125763835385441,0.0,0.0,0.0,-0.0073719108477234,60.0,12.03934383392334,-0.0,-6.73642617243786e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.328699525212868e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,9.82360725174658e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,7.255700620589778e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.823593427427112e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004659877449739,285.89630126953125,294.1499938964844,293.7557678222656,292.5291442871094,295.20343017578125,294.03863525390625,285.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162140048753372e-09,0.0009939919691532,-0.0125763835385441,0.0,0.0,0.0,-0.0073719108477234,60.0,12.03934383392334,-0.0,-6.73642617243786e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,9.33651826926507e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.831839997787029e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,7.261781138367951e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,9.831826173467562e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0004663783183787,285.88824462890625,294.1499938964844,293.685791015625,292.5111999511719,295.17694091796875,293.9769592285156,285.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948293445631,5.259504387566949e-09,0.0009948241058737,-0.012831462547183,0.0,0.0,0.0,-0.0074201761744916,60.0,12.01271915435791,-0.0,-6.747716696509087e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,9.33651826926507e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.831839997787029e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,7.261781138367951e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,9.831826173467562e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0004663783183787,285.88824462890625,294.1499938964844,293.685791015625,292.5111999511719,295.17694091796875,293.9769592285156,285.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948293445631,5.259504387566949e-09,0.0009948241058737,-0.012831462547183,0.0,0.0,0.0,-0.0074201761744916,60.0,12.01271915435791,-0.0,-6.747716696509087e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,9.291014430345967e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,9.78392199613154e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,7.226388697745278e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,9.783908171812072e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.00046410530922,285.88037109375,294.1499938964844,293.614013671875,292.49334716796875,295.14990234375,293.9189758300781,285.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899822762236,4.692521038407449e-09,0.0009899776196107,-0.0113460216671228,0.0,0.0,0.0,-0.0071391067467629,60.0,11.947023391723633,-0.0,-6.682098785404379e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,9.291014430345967e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,9.78392199613154e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,7.226388697745278e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,9.783908171812072e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.00046410530922,285.88037109375,294.1499938964844,293.614013671875,292.49334716796875,295.14990234375,293.9189758300781,285.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899822762236,4.692521038407449e-09,0.0009899776196107,-0.0113460216671228,0.0,0.0,0.0,-0.0071391067467629,60.0,11.947023391723633,-0.0,-6.682098785404379e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,9.2620772193186e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.753448830451816e-05,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,7.203881250461563e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,9.753435733728112e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0004626598383765,285.8764953613281,294.1499938964844,293.5775756835937,292.4844665527344,295.13623046875,293.8919982910156,285.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986899016425,4.331962788484134e-09,0.0009868947090581,-0.0104013569653034,0.0,0.0,0.0,-0.0069603635929524,60.0,11.902100563049316,-0.0,-6.640537009161562e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,9.231902367901056e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,9.721673995954916e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,7.180411921581253e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,9.721660171635448e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0004611525509972,285.8726806640625,294.1499938964844,293.54083251953125,292.4756164550781,295.12237548828125,293.8667907714844,285.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836835088208,3.955993754800602e-09,0.0009836795506998,-0.0094162849709391,0.0,0.0,0.0,-0.0067739784717559,60.0,11.85120677947998,-0.0,-6.59733743191282e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,9.1859394160565e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.673272143118083e-05,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.144662231439725e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.673259046394378e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0004588566080201,285.8652038574219,294.1499938964844,293.466796875,292.4579467773437,295.0942077636719,293.8209228515625,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787847520783,3.3832929791088873e-09,0.000978781376034,-0.0079157100990414,0.0,0.0,0.0,-0.0064900610595941,60.0,11.74717617034912,-0.0,-6.531802654308194e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
