time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052080,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,9.1859394160565e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.673272143118083e-05,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.144662231439725e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.673259046394378e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0004588566080201,285.8652038574219,294.1499938964844,293.466796875,292.4579467773437,295.0942077636719,293.8209228515625,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787847520783,3.3832929791088873e-09,0.000978781376034,-0.0079157100990414,0.0,0.0,0.0,-0.0064900610595941,60.0,11.74717617034912,-0.0,-6.531802654308194e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,9.18725272640586e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.674653847469016e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,7.145683048292994e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.674641478341071e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0004589222080539,285.85791015625,294.1499938964844,293.3923645019531,292.4403991699219,295.0653076171875,293.775634765625,285.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789223549887,3.399603709652865e-09,0.0009789189789444,-0.0079584494233131,0.0,0.0,0.0,-0.0064981374889612,60.0,11.67013168334961,-0.0,-6.533664986818621e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,9.18725272640586e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.674653847469016e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,7.145683048292994e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.674641478341071e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0004589222080539,285.85791015625,294.1499938964844,293.3923645019531,292.4403991699219,295.0653076171875,293.775634765625,285.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789223549887,3.399603709652865e-09,0.0009789189789444,-0.0079584494233131,0.0,0.0,0.0,-0.0064981374889612,60.0,11.67013168334961,-0.0,-6.533664986818621e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.235996549250558e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,9.725983545649795e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,7.183594425441697e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.725971176521853e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0004613570636138,285.85076904296875,294.1499938964844,293.3179931640625,292.4229736328125,295.0355224609375,293.7205505371094,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841148275882,4.0068615092536675e-09,0.0009841107530519,-0.0095495684072375,0.0,0.0,0.0,-0.0067991772666573,60.0,11.641284942626951,-0.0,-6.603174540487089e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,9.235996549250558e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,9.725983545649795e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,7.183594425441697e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.725971176521853e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0004613570636138,285.85076904296875,294.1499938964844,293.3179931640625,292.4229736328125,295.0355224609375,293.7205505371094,285.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841148275882,4.0068615092536675e-09,0.0009841107530519,-0.0095495684072375,0.0,0.0,0.0,-0.0067991772666573,60.0,11.641284942626951,-0.0,-6.603174540487089e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,9.289720037486404e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,9.78255702648312e-05,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,7.225379522424191e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,9.782543929759412e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.0004640406696125,285.8437805175781,294.1499938964844,293.244140625,292.4056701660156,295.0047607421875,293.6509704589844,285.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898393182083,4.6761612360057825e-09,0.0009898346615955,-0.0113031631335616,0.0,0.0,0.0,-0.0071309814229607,60.0,11.64189338684082,-0.0,-6.68021016281273e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,9.289720037486404e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,9.78255702648312e-05,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,7.225379522424191e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,9.782543929759412e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.0004640406696125,285.8437805175781,294.1499938964844,293.244140625,292.4056701660156,295.0047607421875,293.6509704589844,285.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898393182083,4.6761612360057825e-09,0.0009898346615955,-0.0113031631335616,0.0,0.0,0.0,-0.0071309814229607,60.0,11.64189338684082,-0.0,-6.68021016281273e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,9.31079193833284e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,9.804746514419094e-05,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,7.241767889354378e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.804733417695388e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,0.0004650932387448,285.84033203125,294.1499938964844,293.20758056640625,292.3970642089844,294.989013671875,293.6117553710937,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920842712745,4.938671693821561e-09,0.0009920792654156,-0.011990925297141,0.0,0.0,0.0,-0.007261118851602,60.0,11.64242172241211,-0.0,-6.710547495458742e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,9.336283255834132e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,9.8315897048451e-05,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,7.261594146257266e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.831576608121396e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.000466366589535,285.8369445800781,294.1499938964844,293.1713256835937,292.3885192871094,294.9730529785156,293.5701599121094,285.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947989601641,5.256245660945069e-09,0.0009947937214747,-0.0128229288384318,0.0,0.0,0.0,-0.0074185477569699,60.0,11.64346981048584,-0.0,-6.7473393983164e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.340957331005484e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,9.836511162575334e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.265229214681312e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.83649879344739e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0004666000604629,285.8302307128906,294.1499938964844,293.1000061035156,292.3716125488281,294.9405212402344,293.4842529296875,285.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953019907698,5.314439555093031e-09,0.0009952966356649,-0.0129753798246383,0.0,0.0,0.0,-0.0074474234133958,60.0,11.632461547851562,-0.0,-6.754091685934327e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.340957331005484e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,9.836511162575334e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.265229214681312e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.83649879344739e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0004666000604629,285.8302307128906,294.1499938964844,293.1000061035156,292.3716125488281,294.9405212402344,293.4842529296875,285.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953019907698,5.314439555093031e-09,0.0009952966356649,-0.0129753798246383,0.0,0.0,0.0,-0.0074474234133958,60.0,11.632461547851562,-0.0,-6.754091685934327e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,9.29851594264619e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,9.791817865334453e-05,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,7.232218922581524e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,9.791805496206508e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0004644800210371,285.8237609863281,294.1499938964844,293.0306701660156,292.3549499511719,294.907470703125,293.409423828125,285.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907778585329,4.785611906754639e-09,0.0009907730855047,-0.0115899164229631,0.0,0.0,0.0,-0.0071852528490126,60.0,11.563469886779783,-0.0,-6.692850007539164e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,9.29851594264619e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,9.791817865334453e-05,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,7.232218922581524e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,9.791805496206508e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0004644800210371,285.8237609863281,294.1499938964844,293.0306701660156,292.3549499511719,294.907470703125,293.409423828125,285.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907778585329,4.785611906754639e-09,0.0009907730855047,-0.0115899164229631,0.0,0.0,0.0,-0.0071852528490126,60.0,11.563469886779783,-0.0,-6.692850007539164e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,9.255202894564718e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,9.746206342242658e-05,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,7.198530511232093e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.746194700710475e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0004623164713848,285.81744384765625,294.1499938964844,292.9637451171875,292.338623046875,294.8739624023437,293.34344482421875,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861629223451,4.2459316063059305e-09,0.0009861587313935,-0.0101759498938918,0.0,0.0,0.0,-0.0069177127443253,60.0,11.480798721313477,-0.0,-6.630639148852424e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,9.255202894564718e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,9.746206342242658e-05,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,7.198530511232093e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.746194700710475e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0004623164713848,285.81744384765625,294.1499938964844,292.9637451171875,292.338623046875,294.8739624023437,293.34344482421875,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861629223451,4.2459316063059305e-09,0.0009861587313935,-0.0101759498938918,0.0,0.0,0.0,-0.0069177127443253,60.0,11.480798721313477,-0.0,-6.630639148852424e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,9.214110468747094e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.702934039523824e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,7.166568684624508e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,9.702922397991642e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0004602638073265,285.8113708496094,294.1499938964844,292.8997497558594,292.3226928710937,294.8399963378906,293.28717041015625,285.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817840764299,3.733918951809301e-09,0.0009817803511396,-0.0088344179093837,0.0,0.0,0.0,-0.0066638854332268,60.0,11.392780303955078,-0.0,-6.57188650166063e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,9.214110468747094e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.702934039523824e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,7.166568684624508e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,9.702922397991642e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0004602638073265,285.8113708496094,294.1499938964844,292.8997497558594,292.3226928710937,294.8399963378906,293.28717041015625,285.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817840764299,3.733918951809301e-09,0.0009817803511396,-0.0088344179093837,0.0,0.0,0.0,-0.0066638854332268,60.0,11.392780303955078,-0.0,-6.57188650166063e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,9.202024375554174e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,9.690206206869334e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,7.157168147386983e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,9.690194565337153e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0004596600774675,285.80841064453125,294.1499938964844,292.8690185546875,292.3149108886719,294.8228759765625,293.2610778808594,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804951259866,3.5833127576268e-09,0.0009804915171116,-0.0084398034960031,0.0,0.0,0.0,-0.0065892185084521,60.0,11.353089332580566,-0.0,-6.554654419232976e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,9.198678162647413e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,9.686682460596784e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,7.15456553734839e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,9.686670819064602e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0004594929341692,285.8055114746094,294.1499938964844,292.83917236328125,292.3072509765625,294.8056335449219,293.2349853515625,285.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801379637792,3.541608117885175e-09,0.0009801343549042,-0.0083305295556783,0.0,0.0,0.0,-0.0065685408189892,60.0,11.319690704345703,-0.0,-6.549886677476024e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.213142038788646e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.701913222670556e-05,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,7.165814895415679e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,9.701901581138372e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0004602154367603,285.7997741699219,294.1499938964844,292.7824401855469,292.2923278808594,294.77081298828125,293.1802062988281,285.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816779056563,3.721770225340037e-09,0.000981674180366,-0.0088025880977511,0.0,0.0,0.0,-0.0066578513942658,60.0,11.27263355255127,-0.0,-6.570495969526746e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.213142038788646e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.701913222670556e-05,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,7.165814895415679e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,9.701901581138372e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0004602154367603,285.7997741699219,294.1499938964844,292.7824401855469,292.2923278808594,294.77081298828125,293.1802062988281,285.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816779056563,3.721770225340037e-09,0.000981674180366,-0.0088025880977511,0.0,0.0,0.0,-0.0066578513942658,60.0,11.27263355255127,-0.0,-6.570495969526746e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.2490270617418e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,9.739701636135578e-05,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.193724741227925e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.739689994603395e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0004620079416781,285.794189453125,294.1499938964844,292.7300720214844,292.2780456542969,294.73553466796875,293.1183166503906,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855006355792,4.168815515015467e-09,0.0009854964446276,-0.0099739031866192,0.0,0.0,0.0,-0.0068794689141213,60.0,11.252243995666504,-0.0,-6.621773707138345e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.2490270617418e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,9.739701636135578e-05,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.193724741227925e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.739689994603395e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0004620079416781,285.794189453125,294.1499938964844,292.7300720214844,292.2780456542969,294.73553466796875,293.1183166503906,285.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855006355792,4.168815515015467e-09,0.0009854964446276,-0.0099739031866192,0.0,0.0,0.0,-0.0068794689141213,60.0,11.252243995666504,-0.0,-6.621773707138345e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,9.290385787608102e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.78325479081832e-05,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,7.225892477435991e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.783243149286136e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0004640739352907,285.7887878417969,294.1499938964844,292.6824951171875,292.2644958496094,294.6998596191406,293.0504455566406,285.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899070719256,4.684071353011632e-09,0.0009899024153128,-0.0113238869234919,0.0,0.0,0.0,-0.0071349032223224,60.0,11.245847702026367,-0.0,-6.681123210228179e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,9.290385787608102e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.78325479081832e-05,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,7.225892477435991e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.783243149286136e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0004640739352907,285.7887878417969,294.1499938964844,292.6824951171875,292.2644958496094,294.6998596191406,293.0504455566406,285.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899070719256,4.684071353011632e-09,0.0009899024153128,-0.0113238869234919,0.0,0.0,0.0,-0.0071349032223224,60.0,11.245847702026367,-0.0,-6.681123210228179e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.326651343144476e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.821443381952122e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,7.254099182318896e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,9.8214324680157e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0004658854741137,285.78350830078125,294.1499938964844,292.6402587890625,292.2517395019531,294.66387939453125,292.9803466796875,285.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937708964571,5.1358641783849635e-09,0.0009937656577676,-0.012507545761764,0.0,0.0,0.0,-0.0073588765226304,60.0,11.242603302001951,-0.0,-6.733380786272394e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.326651343144476e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.821443381952122e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,7.254099182318896e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,9.8214324680157e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0004658854741137,285.78350830078125,294.1499938964844,292.6402587890625,292.2517395019531,294.66387939453125,292.9803466796875,285.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937708964571,5.1358641783849635e-09,0.0009937656577676,-0.012507545761764,0.0,0.0,0.0,-0.0073588765226304,60.0,11.242603302001951,-0.0,-6.733380786272394e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.34159106691368e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,9.837175457505508e-05,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,7.265718886628747e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.837164543569088e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,0.0004666317545343,285.78094482421875,294.1499938964844,292.6212463378906,292.2456970214844,294.6458435058594,292.9467468261719,285.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953627595677,5.3219824103223345e-09,0.0009953574044629,-0.0129951452836394,0.0,0.0,0.0,-0.0074511440470814,60.0,11.239912986755373,-0.0,-6.754967785127519e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,9.354958456242456e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.851251525105909e-05,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,7.276114774867892e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,9.851240611169489e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0004672994546126,285.77838134765625,294.1499938964844,292.603759765625,292.2398986816406,294.6278076171875,292.9136657714844,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967882651835,5.488501653161393e-09,0.0009967827936634,-0.0134313888847827,0.0,0.0,0.0,-0.0075337025336921,60.0,11.23645305633545,-0.0,-6.77431017948038e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.373962529934944e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.87126404652372e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,7.290895882761106e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,9.8712531325873e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0004682487633544,285.7734069824219,294.1499938964844,292.5735168457031,292.22900390625,294.5918273925781,292.8519592285156,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998814124614,5.725245610932461e-09,0.0009988084202632,-0.0140515938401222,0.0,0.0,0.0,-0.0076510729268193,60.0,11.22463321685791,-0.0,-6.8018579213458e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.373962529934944e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.87126404652372e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,7.290895882761106e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,9.8712531325873e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0004682487633544,285.7734069824219,294.1499938964844,292.5735168457031,292.22900390625,294.5918273925781,292.8519592285156,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998814124614,5.725245610932461e-09,0.0009988084202632,-0.0140515938401222,0.0,0.0,0.0,-0.0076510729268193,60.0,11.22463321685791,-0.0,-6.8018579213458e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,9.385948942508548e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.883885650197044e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,7.300217839656398e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,9.883874736260624e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0004688474873546,285.76861572265625,294.1499938964844,292.54998779296875,292.2191772460937,294.5560607910156,292.796630859375,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000920156016,5.874540409678275e-09,0.0010000861948356,-0.0144426971673965,0.0,0.0,0.0,-0.0077250902540981,60.0,11.2076416015625,-0.0,-6.81925840240183e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,9.385948942508548e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.883885650197044e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,7.300217839656398e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,9.883874736260624e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0004688474873546,285.76861572265625,294.1499938964844,292.54998779296875,292.2191772460937,294.5560607910156,292.796630859375,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000920156016,5.874540409678275e-09,0.0010000861948356,-0.0144426971673965,0.0,0.0,0.0,-0.0077250902540981,60.0,11.2076416015625,-0.0,-6.81925840240183e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,9.393985965289176e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,9.8923483164981e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,7.306468614842743e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.89233740256168e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0004692489455919,285.76397705078125,294.1499938964844,292.53082275390625,292.21044921875,294.5205078125,292.746826171875,285.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009472025558,5.9746345648648e-09,0.0010009412653744,-0.0147049091756343,0.0,0.0,0.0,-0.0077747069299221,60.0,11.187626838684082,-0.0,-6.830936882806783e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,9.393985965289176e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,9.8923483164981e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,7.306468614842743e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.89233740256168e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0004692489455919,285.76397705078125,294.1499938964844,292.53082275390625,292.21044921875,294.5205078125,292.746826171875,285.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009472025558,5.9746345648648e-09,0.0010009412653744,-0.0147049091756343,0.0,0.0,0.0,-0.0077747069299221,60.0,11.187626838684082,-0.0,-6.830936882806783e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.401505667483434e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,9.900266741169617e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,7.312317029573023e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,9.900256554828955e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,0.0004696246178355,285.7596130371094,294.1499938964844,292.5133056640625,292.2027282714844,294.4855651855469,292.705322265625,285.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017462773248,6.06828809424087e-09,0.0010017402237281,-0.0149502484127879,0.0,0.0,0.0,-0.007821125909686,60.0,11.167622566223145,-0.0,-6.841873556595601e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.401505667483434e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,9.900266741169617e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,7.312317029573023e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,9.900256554828955e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,0.0004696246178355,285.7596130371094,294.1499938964844,292.5133056640625,292.2027282714844,294.4855651855469,292.705322265625,285.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017462773248,6.06828809424087e-09,0.0010017402237281,-0.0149502484127879,0.0,0.0,0.0,-0.007821125909686,60.0,11.167622566223145,-0.0,-6.841873556595601e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,9.405277523910628e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,9.9042386864312e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,7.315250695683062e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,9.904227772494778e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,0.00046981300693,285.75750732421875,294.1499938964844,292.5051574707031,292.1992492675781,294.4682922363281,292.6869812011719,285.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021479101851,6.1152611863235515e-09,0.0010021418565884,-0.0150732984766364,0.0,0.0,0.0,-0.0078444126993417,60.0,11.158235549926758,-0.0,-6.847361788686612e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,9.40905447350815e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,9.908215724863112e-05,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,7.318187999771908e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.908205538522452e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0004700016870629,285.7554626464844,294.1499938964844,292.4974060058594,292.19598388671875,294.4511108398437,292.66961669921875,285.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025502415373,6.162300003609289e-09,0.0010025440715253,-0.0151965199038386,0.0,0.0,0.0,-0.0078677320852875,60.0,11.149151802062988,-0.0,-6.85286067891866e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
