time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,9.416622197022662e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.916185081237928e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,7.324073521886021e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.916174167301506e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0004703797167167,285.7514343261719,294.1499938964844,292.48309326171875,292.190185546875,294.4169311523437,292.6366882324219,285.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033563012257,6.256550832972607e-09,0.0010033500147983,-0.0154434153810143,0.0,0.0,0.0,-0.0079144556075334,60.0,11.131620407104492,-0.0,-6.863884038921243e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,9.416622197022662e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.916185081237928e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,7.324073521886021e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.916174167301506e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0004703797167167,285.7514343261719,294.1499938964844,292.48309326171875,292.190185546875,294.4169311523437,292.6366882324219,285.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033563012257,6.256550832972607e-09,0.0010033500147983,-0.0154434153810143,0.0,0.0,0.0,-0.0079144556075334,60.0,11.131620407104492,-0.0,-6.863884038921243e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,9.424202289665118e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.924166806740686e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,7.329968502745032e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,9.924156620400026e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0004707583575509,285.74755859375,294.1499938964844,292.47027587890625,292.1852722167969,294.3831787109375,292.60675048828125,285.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041636414825,6.350957093559373e-09,0.0010041572386398,-0.01569071598351,0.0,0.0,0.0,-0.007961256429553,60.0,11.11551284790039,-0.0,-6.87493511009052e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,9.424202289665118e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.924166806740686e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,7.329968502745032e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,9.924156620400026e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0004707583575509,285.74755859375,294.1499938964844,292.47027587890625,292.1852722167969,294.3831787109375,292.60675048828125,285.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041636414825,6.350957093559373e-09,0.0010041572386398,-0.01569071598351,0.0,0.0,0.0,-0.007961256429553,60.0,11.11551284790039,-0.0,-6.87493511009052e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.43183622439392e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,9.932205284712836e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,7.335905684158206e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.932195098372176e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0004711396759375,285.7438659667969,294.1499938964844,292.4590148925781,292.1811828613281,294.3498840332031,292.5809631347656,285.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049766860902,6.446029043871704e-09,0.0010049702832475,-0.0159397553652524,0.0,0.0,0.0,-0.0080083888024091,60.0,11.100990295410156,-0.0,-6.886072156930825e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.43183622439392e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,9.932205284712836e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,7.335905684158206e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.932195098372176e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0004711396759375,285.7438659667969,294.1499938964844,292.4590148925781,292.1811828613281,294.3498840332031,292.5809631347656,285.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049766860902,6.446029043871704e-09,0.0010049702832475,-0.0159397553652524,0.0,0.0,0.0,-0.0080083888024091,60.0,11.100990295410156,-0.0,-6.886072156930825e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,9.439466521143912e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,9.94024012470618e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,7.341839955188334e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.94022993836552e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0004715208197012,285.74029541015625,294.1499938964844,292.4491882324219,292.17791748046875,294.3170166015625,292.5573425292969,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057893814519,6.541061026155148e-09,0.0010057828621938,-0.0161886904388666,0.0,0.0,0.0,-0.008055499754846,60.0,11.0877685546875,-0.0,-6.897214177570278e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,9.439466521143912e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,9.94024012470618e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,7.341839955188334e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.94022993836552e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0004715208197012,285.74029541015625,294.1499938964844,292.4491882324219,292.17791748046875,294.3170166015625,292.5573425292969,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057893814519,6.541061026155148e-09,0.0010057828621938,-0.0161886904388666,0.0,0.0,0.0,-0.008055499754846,60.0,11.0877685546875,-0.0,-6.897214177570278e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,9.443303861189634e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.944280463969336e-05,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,7.344824553001672e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,9.944270277628676e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0004717124975286,285.7386169433594,294.1499938964844,292.44482421875,292.17657470703125,294.3008728027344,292.5473937988281,285.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061981156468,6.588851242383953e-09,0.0010061914799734,-0.0163138732314109,0.0,0.0,0.0,-0.0080791916698217,60.0,11.081985473632812,-0.0,-6.90282107029816e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,9.447141201235354e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.948321530828252e-05,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,7.34780915081501e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,9.948311344487593e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0004719042044598,285.7369689941406,294.1499938964844,292.4408264160156,292.1754150390625,294.2848205566406,292.5380249023437,285.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066068498417,6.636647231772486e-09,0.0010066002141684,-0.0164390709251165,0.0,0.0,0.0,-0.0081028863787651,60.0,11.07648754119873,-0.0,-6.90843009465425e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,9.454819519305602e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,9.956406574929132e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,7.35378052922897e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.956397116184236e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0004722877347376,285.7337341308594,294.1499938964844,292.4338684082031,292.1736145019531,294.25299072265625,292.5203552246094,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074246674776,6.732277402221598e-09,0.0010074179153889,-0.0166895650327205,0.0,0.0,0.0,-0.0081502944231033,60.0,11.066068649291992,-0.0,-6.919660933135674e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,9.454819519305602e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,9.956406574929132e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,7.35378052922897e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.956397116184236e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0004722877347376,285.7337341308594,294.1499938964844,292.4338684082031,292.1736145019531,294.25299072265625,292.5203552246094,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074246674776,6.732277402221598e-09,0.0010074179153889,-0.0166895650327205,0.0,0.0,0.0,-0.0081502944231033,60.0,11.066068649291992,-0.0,-6.919660933135674e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,9.46249274420552e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,9.964487253455444e-05,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,7.359748269664124e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,9.964477067114784e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0004726710612885,285.73065185546875,294.1499938964844,292.4282531738281,292.1724853515625,294.2216796875,292.505126953125,285.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.8278458442705414e-09,0.0010082351509481,-0.0169398933649063,0.0,0.0,0.0,-0.008197670802474,60.0,11.056983947753906,-0.0,-6.930892482159835e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,9.46249274420552e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,9.964487253455444e-05,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,7.359748269664124e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,9.964477067114784e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0004726710612885,285.73065185546875,294.1499938964844,292.4282531738281,292.1724853515625,294.2216796875,292.505126953125,285.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.8278458442705414e-09,0.0010082351509481,-0.0169398933649063,0.0,0.0,0.0,-0.008197670802474,60.0,11.056983947753906,-0.0,-6.930892482159835e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.470163786318152e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.972565021598712e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,7.365714554907754e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,9.972554835258052e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0004730542423203,285.7276916503906,294.1499938964844,292.4239807128906,292.1719970703125,294.1908569335937,292.4920959472656,285.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090589057654,6.923386752788474e-09,0.0010090520372614,-0.0171901490539312,0.0,0.0,0.0,-0.0082450350746512,60.0,11.04897117614746,-0.0,-6.942130426068617e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.470163786318152e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.972565021598712e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,7.365714554907754e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,9.972554835258052e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0004730542423203,285.7276916503906,294.1499938964844,292.4239807128906,292.1719970703125,294.1908569335937,292.4920959472656,285.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090589057654,6.923386752788474e-09,0.0010090520372614,-0.0171901490539312,0.0,0.0,0.0,-0.0082450350746512,60.0,11.04897117614746,-0.0,-6.942130426068617e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,9.477830462856218e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.980637696571648e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,7.371676474576816e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.980627510230988e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0004734371905215,285.7248840332031,294.1499938964844,292.4210205078125,292.17205810546875,294.16046142578125,292.4808959960937,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098754428327,7.018867265173867e-09,0.0010098684579133,-0.017440240830183,0.0,0.0,0.0,-0.0082923686131834,60.0,11.041924476623535,-0.0,-6.953370501605606e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,9.477830462856218e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.980637696571648e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,7.371676474576816e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.980627510230988e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0004734371905215,285.7248840332031,294.1499938964844,292.4210205078125,292.17205810546875,294.16046142578125,292.4808959960937,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098754428327,7.018867265173867e-09,0.0010098684579133,-0.017440240830183,0.0,0.0,0.0,-0.0082923686131834,60.0,11.041924476623535,-0.0,-6.953370501605606e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,9.481655433773994e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,9.98466566670686e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,7.374651613645256e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,9.984656207961962e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0004736282571684,285.7235107421875,294.1499938964844,292.4200134277344,292.1723022460937,294.1455383300781,292.4762268066406,285.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102828964591,7.066510931963421e-09,0.0010102757951244,-0.0175650343298912,0.0,0.0,0.0,-0.0083159869536757,60.0,11.038938522338867,-0.0,-6.958983078675375e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.485477494308724e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,9.988689998863264e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,7.377624569926411e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,9.988680540118366e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0004738191782962,285.7221984863281,294.1499938964844,292.4193115234375,292.17266845703125,294.1307373046875,292.47198486328125,285.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106900008395,7.1141150748132995e-09,0.0010106828995049,-0.0176897197961807,0.0,0.0,0.0,-0.0083395866677165,60.0,11.03618621826172,-0.0,-6.964592103031465e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,9.493112884229048e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.996729932026938e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,7.383562478935346e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,9.99672047328204e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0004742005839943,285.7196655273437,294.1499938964844,292.4188537597656,292.1737365722656,294.1014404296875,292.4643859863281,285.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.209207453229283e-09,0.0010114960605278,-0.0179387908428907,0.0,0.0,0.0,-0.0083867283537983,60.0,11.031189918518066,-0.0,-6.975804467401758e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,9.493112884229048e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.996729932026938e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,7.383562478935346e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,9.99672047328204e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0004742005839943,285.7196655273437,294.1499938964844,292.4188537597656,292.1737365722656,294.1014404296875,292.4643859863281,285.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.209207453229283e-09,0.0010114960605278,-0.0179387908428907,0.0,0.0,0.0,-0.0083867283537983,60.0,11.031189918518066,-0.0,-6.975804467401758e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,9.500733722234143e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0001000475458567,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,7.38948947400786e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001000474585453,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0004745812620967,285.7172546386719,294.1499938964844,292.4195556640625,292.17529296875,294.0727844238281,292.4583740234375,285.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304125304585795e-09,0.0010123077081516,-0.0181873999536037,0.0,0.0,0.0,-0.0084337824955582,60.0,11.027259826660156,-0.0,-6.98700546308828e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,9.500733722234143e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0001000475458567,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,7.38948947400786e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001000474585453,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0004745812620967,285.7172546386719,294.1499938964844,292.4195556640625,292.17529296875,294.0727844238281,292.4583740234375,285.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304125304585795e-09,0.0010123077081516,-0.0181873999536037,0.0,0.0,0.0,-0.0084337824955582,60.0,11.027259826660156,-0.0,-6.98700546308828e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.508375660516322e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0001001280252239,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,7.395433203782886e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001001279306365,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.000474962987937,285.71502685546875,294.1499938964844,292.42144775390625,292.1772155761719,294.04473876953125,292.4541320800781,285.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131290182471,7.399307833111379e-09,0.0010131216840818,-0.0184366982430219,0.0,0.0,0.0,-0.0084809698164463,60.0,11.024213790893556,-0.0,-6.998246249168005e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.508375660516322e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0001001280252239,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,7.395433203782886e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001001279306365,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.000474962987937,285.71502685546875,294.1499938964844,292.42144775390625,292.1772155761719,294.04473876953125,292.4541320800781,285.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131290182471,7.399307833111379e-09,0.0010131216840818,-0.0184366982430219,0.0,0.0,0.0,-0.0084809698164463,60.0,11.024213790893556,-0.0,-6.998246249168005e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,9.516002319287507e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001002083226921,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,7.401363836834207e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001002082353807,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0004753439279738,285.7128295898437,294.1499938964844,292.4244384765625,292.1794738769531,294.0169677734375,292.4504089355469,285.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139413643628,7.49429140967095e-09,0.0010139339137822,-0.0186854731291532,0.0,0.0,0.0,-0.0085280574858188,60.0,11.021543502807615,-0.0,-7.009472824393016e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,9.516002319287507e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001002083226921,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,7.401363836834207e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001002082353807,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0004753439279738,285.7128295898437,294.1499938964844,292.4244384765625,292.1794738769531,294.0169677734375,292.4504089355469,285.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139413643628,7.49429140967095e-09,0.0010139339137822,-0.0186854731291532,0.0,0.0,0.0,-0.0085280574858188,60.0,11.021543502807615,-0.0,-7.009472824393016e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,9.519846207695082e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001002487988444,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,7.404353527817875e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001002487115329,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0004755359550472,285.7117919921875,294.1499938964844,292.4263610839844,292.18072509765625,294.0033264160156,292.44927978515625,285.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143510298803,7.542166891028046e-09,0.0010143434628844,-0.0188108626753091,0.0,0.0,0.0,-0.0085517913103103,60.0,11.020562171936035,-0.0,-7.015134428911551e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.523691551294178e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.0001002892968244,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,7.407344673993066e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0001002892095129,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.000475728069432,285.71075439453125,294.1499938964844,292.42852783203125,292.1820373535156,293.9897155761719,292.4481811523437,285.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147606953978,7.590065465024054e-09,0.0010147531284019,-0.0189363155514001,0.0,0.0,0.0,-0.0085755381733179,60.0,11.01962184906006,-0.0,-7.020801717771975e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,9.531434625387192e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001003708312055,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,7.413366256514564e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.000100370743894,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.000476114830235,285.708740234375,294.1499938964844,292.4336853027344,292.18487548828125,293.9627380371094,292.4466857910156,285.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155852651223,7.686501213299834e-09,0.0010155775817111,-0.0191888865083456,0.0,0.0,0.0,-0.0086233438923954,60.0,11.01802921295166,-0.0,-7.032218007907431e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,9.531434625387192e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001003708312055,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,7.413366256514564e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.000100370743894,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.000476114830235,285.708740234375,294.1499938964844,292.4336853027344,292.18487548828125,293.9627380371094,292.4466857910156,285.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155852651223,7.686501213299834e-09,0.0010155775817111,-0.0191888865083456,0.0,0.0,0.0,-0.0086233438923954,60.0,11.01802921295166,-0.0,-7.032218007907431e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.539329766994342e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001004539735731,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.419507164740935e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001004538862616,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0004765092162415,285.7068786621094,294.1499938964844,292.4398498535156,292.1878967285156,293.9364013671875,292.447021484375,285.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164262494072,7.784841216107452e-09,0.0010164184495806,-0.0194464400410652,0.0,0.0,0.0,-0.0086720958352088,60.0,11.017268180847168,-0.0,-7.043869487688428e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.539329766994342e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001004539735731,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.419507164740935e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001004538862616,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0004765092162415,285.7068786621094,294.1499938964844,292.4398498535156,292.1878967285156,293.9364013671875,292.447021484375,285.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164262494072,7.784841216107452e-09,0.0010164184495806,-0.0194464400410652,0.0,0.0,0.0,-0.0086720958352088,60.0,11.017268180847168,-0.0,-7.043869487688428e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.547323861625046e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,0.0001005381491268,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,7.425724470522255e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0001005380690912,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0004769085498992,285.705078125,294.1499938964844,292.447021484375,292.19110107421875,293.91033935546875,292.4481811523437,285.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172778274863,7.884413122383194e-09,0.0010172699112445,-0.0197072159498929,0.0,0.0,0.0,-0.0087214577943086,60.0,11.016881942749023,-0.0,-7.055676576328551e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.547323861625046e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,0.0001005381491268,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,7.425724470522255e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0001005380690912,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0004769085498992,285.705078125,294.1499938964844,292.447021484375,292.19110107421875,293.91033935546875,292.4481811523437,285.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172778274863,7.884413122383194e-09,0.0010172699112445,-0.0197072159498929,0.0,0.0,0.0,-0.0087214577943086,60.0,11.016881942749023,-0.0,-7.055676576328551e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.555629367241636e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001006256134132,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,7.432184065692127e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001006255261017,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0004773234250023,285.70343017578125,294.1499938964844,292.4551086425781,292.19439697265625,293.8850402832031,292.4513854980469,285.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181624675169,7.987861039282507e-09,0.0010181544348597,-0.0199781414121389,0.0,0.0,0.0,-0.0087727410718798,60.0,11.017375946044922,-0.0,-7.06795404425975e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.555629367241636e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001006256134132,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,7.432184065692127e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001006255261017,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0004773234250023,285.70343017578125,294.1499938964844,292.4551086425781,292.19439697265625,293.8850402832031,292.4513854980469,285.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181624675169,7.987861039282507e-09,0.0010181544348597,-0.0199781414121389,0.0,0.0,0.0,-0.0087727410718798,60.0,11.017375946044922,-0.0,-7.06795404425975e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,9.559829049976544e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001006698294077,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,7.435450243065134e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001006697493721,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0004775332054123,285.7026062011719,294.1499938964844,292.4595031738281,292.1960754394531,293.8724975585937,292.4532470703125,285.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040166754597067e-09,0.0010186024010181,-0.0201151259243488,0.0,0.0,0.0,-0.0087986746802926,60.0,11.01773738861084,-0.0,-7.0741663193985e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
