time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,9.564133506501094e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0001007151586236,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,7.43879791116342e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001007150785881,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0004777482245117,285.70184326171875,294.1499938964844,292.4641418457031,292.1977844238281,293.8601379394531,292.45556640625,285.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093785197615944e-09,0.0010190607281401,-0.0202555432915687,0.0,0.0,0.0,-0.0088252546265721,60.0,11.01828670501709,-0.0,-7.08053633502459e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.57293450483121e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,0.0001008078324957,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,7.445643132086843e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0001008077524602,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0004781878378707,285.70037841796875,294.1499938964844,292.4740295410156,292.201171875,293.835693359375,292.4609069824219,285.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203406842710592e-09,0.0010199975222349,-0.0205426290631294,0.0,0.0,0.0,-0.0088795963674783,60.0,11.01967716217041,-0.0,-7.093569820426637e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.57293450483121e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,0.0001008078324957,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,7.445643132086843e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0001008077524602,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0004781878378707,285.70037841796875,294.1499938964844,292.4740295410156,292.201171875,293.835693359375,292.4609069824219,285.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203406842710592e-09,0.0010199975222349,-0.0205426290631294,0.0,0.0,0.0,-0.0088795963674783,60.0,11.01967716217041,-0.0,-7.093569820426637e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,9.582270286045969e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.000100906145235,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,7.452903810190037e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001009060579235,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.00047865419765,285.6990661621094,294.1499938964844,292.4847717285156,292.2045288085937,293.81207275390625,292.4680480957031,285.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.31969337866667e-09,0.0010209919419139,-0.0208471603691577,0.0,0.0,0.0,-0.0089372443035244,60.0,11.021784782409668,-0.0,-7.107408350748301e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,9.582270286045969e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.000100906145235,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,7.452903810190037e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001009060579235,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.00047865419765,285.6990661621094,294.1499938964844,292.4847717285156,292.2045288085937,293.81207275390625,292.4680480957031,285.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.31969337866667e-09,0.0010209919419139,-0.0208471603691577,0.0,0.0,0.0,-0.0089372443035244,60.0,11.021784782409668,-0.0,-7.107408350748301e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.591826528776436e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0001010067717288,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,7.460335473297164e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001010066844173,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0004791315295733,285.6977844238281,294.1499938964844,292.496337890625,292.20782470703125,293.7886962890625,292.47576904296875,285.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.438723497761202e-09,0.0010220096446573,-0.0211588721722364,0.0,0.0,0.0,-0.0089962519705295,60.0,11.024109840393066,-0.0,-7.12158794158313e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.591826528776436e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0001010067717288,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,7.460335473297164e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001010066844173,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0004791315295733,285.6977844238281,294.1499938964844,292.496337890625,292.20782470703125,293.7886962890625,292.47576904296875,285.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.438723497761202e-09,0.0010220096446573,-0.0211588721722364,0.0,0.0,0.0,-0.0089962519705295,60.0,11.024109840393066,-0.0,-7.12158794158313e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.602332283975556e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001011173953884,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,7.468506373697892e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,0.0001011173153528,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0004796563007403,285.69677734375,294.1499938964844,292.5086669921875,292.2109680175781,293.7666015625,292.4857788085937,285.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231372434645,8.569587706119819e-09,0.0010231286287307,-0.0215015672147274,0.0,0.0,0.0,-0.0090611279010772,60.0,11.027286529541016,-0.0,-7.137192881145894e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.602332283975556e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001011173953884,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,7.468506373697892e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,0.0001011173153528,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0004796563007403,285.69677734375,294.1499938964844,292.5086669921875,292.2109680175781,293.7666015625,292.4857788085937,285.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231372434645,8.569587706119819e-09,0.0010231286287307,-0.0215015672147274,0.0,0.0,0.0,-0.0090611279010772,60.0,11.027286529541016,-0.0,-7.137192881145894e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.60741235758178e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001011708955047,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,7.472457946278155e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0001011708154692,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0004799100861418,285.6962280273437,294.1499938964844,292.51513671875,292.2124938964844,293.7554016113281,292.49053955078125,285.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632874859415551e-09,0.0010236711241304,-0.0216672923415899,0.0,0.0,0.0,-0.0090925078839063,60.0,11.028790473937988,-0.0,-7.144745950427024e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,9.612874418962748e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001012284119497,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,7.476705650333315e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0001012283319141,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0004801829345524,285.6957702636719,294.1499938964844,292.5217590332031,292.2139587402344,293.7445068359375,292.495849609375,286.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700909326364581e-09,0.0010242523858323,-0.0218454524874687,0.0,0.0,0.0,-0.0091262329369783,60.0,11.030455589294434,-0.0,-7.152869585524968e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.619111369829624e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001012940847431,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,7.481556531274691e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,0.0001012940119835,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0004804944910574,285.6952514648437,294.1499938964844,292.5293884277344,292.21551513671875,293.7324523925781,292.5020446777344,286.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778602733627851e-09,0.0010249166516587,-0.0220488980412483,0.0,0.0,0.0,-0.0091647487133741,60.0,11.032387733459473,-0.0,-7.162152826367675e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,9.62403428275138e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0001013459259411,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,7.485385867767036e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0001013458531815,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0004807403893209,285.6948547363281,294.1499938964844,292.5355529785156,292.2167053222656,293.72296142578125,292.50689697265625,286.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,11.033903121948242,-0.0,-7.169484206315246e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.635667083784938e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001014684166875,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,7.494432793464512e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001014683439279,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.000481321447296,285.69415283203125,294.1499938964844,292.54998779296875,292.2191772460937,293.7026062011719,292.5199279785156,286.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984826216362762e-09,0.0010266792960464,-0.0225889049470424,0.0,0.0,0.0,-0.0092669790610671,60.0,11.038352012634276,-0.0,-7.18682215961053e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.635667083784938e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001014684166875,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,7.494432793464512e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001014683439279,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.000481321447296,285.69415283203125,294.1499938964844,292.54998779296875,292.2191772460937,293.7026062011719,292.5199279785156,286.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984826216362762e-09,0.0010266792960464,-0.0225889049470424,0.0,0.0,0.0,-0.0092669790610671,60.0,11.038352012634276,-0.0,-7.18682215961053e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.647197293816134e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0001015898378682,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,7.503400411223993e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0001015897651086,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0004818974412046,285.6935119628906,294.1499938964844,292.5657653808594,292.222412109375,293.6825256347656,292.5338439941406,286.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279165580868,9.128463318575086e-09,0.0010279074776917,-0.0229650121182203,0.0,0.0,0.0,-0.0093381851911544,60.0,11.043349266052246,-0.0,-7.204029373042431e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.647197293816134e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,0.0001015898378682,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,7.503400411223993e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0001015897651086,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0004818974412046,285.6935119628906,294.1499938964844,292.5657653808594,292.222412109375,293.6825256347656,292.5338439941406,286.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279165580868,9.128463318575086e-09,0.0010279074776917,-0.0229650121182203,0.0,0.0,0.0,-0.0093381851911544,60.0,11.043349266052246,-0.0,-7.204029373042431e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.658294584369288e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0001017066970234,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.512031879741699e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0001017066242638,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0004824517818633,285.6929016113281,294.1499938964844,292.5834045410156,292.22735595703125,293.66278076171875,292.54840087890625,286.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290998034179,9.266701184174052e-09,0.0010290906066074,-0.0233269706368446,0.0,0.0,0.0,-0.0094067212194204,60.0,11.049123764038086,-0.0,-7.220609177238657e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.658294584369288e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0001017066970234,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.512031879741699e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0001017066242638,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0004824517818633,285.6929016113281,294.1499938964844,292.5834045410156,292.22735595703125,293.66278076171875,292.54840087890625,286.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290998034179,9.266701184174052e-09,0.0010290906066074,-0.0233269706368446,0.0,0.0,0.0,-0.0094067212194204,60.0,11.049123764038086,-0.0,-7.220609177238657e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,9.663073433330284e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0001017570175463,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,7.515748438891023e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001017569447867,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0004826904914807,285.6927185058594,294.1499938964844,292.5928649902344,292.2304077148437,293.653564453125,292.5570068359375,286.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296074906364,9.326226013683936e-09,0.0010295981774106,-0.0234828293323516,0.0,0.0,0.0,-0.0094362227246165,60.0,11.053579330444336,-0.0,-7.227754394989462e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,9.668091661296784e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0001018098628264,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,7.519651262555271e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001018097900669,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0004829411627724,285.6925048828125,294.1499938964844,292.60272216796875,292.2337951660156,293.6441345214844,292.5652160644531,286.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301417205482,9.38873778721927e-09,0.0010301322909072,-0.0236465036869049,0.0,0.0,0.0,-0.0094672106206417,60.0,11.057581901550291,-0.0,-7.235261989535503e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,9.67731757555157e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0001019070114125,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,7.526826811954379e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001019069386529,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0004834019928239,285.6921691894531,294.1499938964844,292.6235656738281,292.2416076660156,293.62579345703125,292.5827331542969,286.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311261285096,9.503658304765853e-09,0.0010311165824532,-0.0239473972469568,0.0,0.0,0.0,-0.0095241898670792,60.0,11.066914558410645,-0.0,-7.249073519233208e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,9.67731757555157e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0001019070114125,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,7.526826811954379e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001019069386529,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0004834019928239,285.6921691894531,294.1499938964844,292.6235656738281,292.2416076660156,293.62579345703125,292.5827331542969,286.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311261285096,9.503658304765853e-09,0.0010311165824532,-0.0239473972469568,0.0,0.0,0.0,-0.0095241898670792,60.0,11.066914558410645,-0.0,-7.249073519233208e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.685225086286664e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0001019902847474,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,7.532976451329887e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.0001019902119878,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0004837969900108,285.69195556640625,294.1499938964844,292.6457824707031,292.2505798339844,293.6085510253906,292.602294921875,286.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319675784558,9.602151962440077e-09,0.0010319580323994,-0.0242052748799324,0.0,0.0,0.0,-0.0095730135217309,60.0,11.078290939331056,-0.0,-7.260921819352006e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.685225086286664e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0001019902847474,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,7.532976451329887e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.0001019902119878,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0004837969900108,285.69195556640625,294.1499938964844,292.6457824707031,292.2505798339844,293.6085510253906,292.602294921875,286.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319675784558,9.602151962440077e-09,0.0010319580323994,-0.0242052748799324,0.0,0.0,0.0,-0.0095730135217309,60.0,11.078290939331056,-0.0,-7.260921819352006e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.692756430013104e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001020695854094,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,7.538833597209305e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001020695126499,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0004841731861233,285.6918029785156,294.1499938964844,292.6691589355469,292.26055908203125,293.591552734375,292.622314453125,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.695958702593543e-09,0.0010327619966119,-0.0244508758187294,0.0,0.0,0.0,-0.0096195265650749,60.0,11.09006404876709,-0.0,-7.272214475051443e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.692756430013104e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001020695854094,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,7.538833597209305e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001020695126499,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0004841731861233,285.6918029785156,294.1499938964844,292.6691589355469,292.26055908203125,293.591552734375,292.622314453125,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.695958702593543e-09,0.0010327619966119,-0.0244508758187294,0.0,0.0,0.0,-0.0096195265650749,60.0,11.09006404876709,-0.0,-7.272214475051443e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.69911998254247e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001021365969791,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,7.543783431174234e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001021365242195,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0004844910872634,285.6919250488281,294.1499938964844,292.6935729980469,292.2713928222656,293.5764465332031,292.6451721191406,286.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334475664421,9.775217080232323e-09,0.0010334377875551,-0.0246583875268697,0.0,0.0,0.0,-0.0096588088199496,60.0,11.10430145263672,-0.0,-7.281763458877323e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.69911998254247e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001021365969791,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,7.543783431174234e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001021365242195,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0004844910872634,285.6919250488281,294.1499938964844,292.6935729980469,292.2713928222656,293.5764465332031,292.6451721191406,286.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334475664421,9.775217080232323e-09,0.0010334377875551,-0.0246583875268697,0.0,0.0,0.0,-0.0096588088199496,60.0,11.10430145263672,-0.0,-7.281763458877323e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,9.70229011727497e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0001021699790726,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,7.546248525613919e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.000102169906313,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,0.0004846494121011,285.6920166015625,294.1499938964844,292.70611572265625,292.27703857421875,293.5690002441406,292.65655517578125,286.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033785752952,9.814701940058512e-09,0.001033775974065,-0.0247617624700069,0.0,0.0,0.0,-0.0096783861517906,60.0,11.111618041992188,-0.0,-7.286522674121444e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,9.705448610475288e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001022032374748,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,7.548704888904467e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001022031647153,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.000484807183966,285.69207763671875,294.1499938964844,292.7188415527344,292.2828674316406,293.5614929199219,292.6678771972656,286.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341226588934,9.85403936226703e-09,0.0010341128800064,-0.024864749982953,0.0,0.0,0.0,-0.0096978899091482,60.0,11.118836402893066,-0.0,-7.291265546882644e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,9.70939436228946e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001022447831928,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,7.55177388782613e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001022447104332,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0004850042751058,285.6922302246094,294.1499938964844,292.7353820800781,292.2904663085937,293.55230712890625,292.6829528808594,286.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345424525439,9.903183162407458e-09,0.0010345325572416,-0.0249934121966362,0.0,0.0,0.0,-0.0097222505137324,60.0,11.12851905822754,-0.0,-7.297192894384352e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,9.711625898489729e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001022682845359,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,7.553509203717113e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001022682117763,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0004851157718803,285.6923217773437,294.1499938964844,292.7447814941406,292.2948303222656,293.5471496582031,292.6914367675781,286.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347797069698,9.930976929695134e-09,0.0010347698116675,-0.025066178292036,0.0,0.0,0.0,-0.0097360266372561,60.0,11.133962631225586,-0.0,-7.30054665609714e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,9.717164357425644e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0001023266013362,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,7.557816570624709e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001023265358526,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0004853924328926,285.692626953125,294.1499938964844,292.7712707519531,292.30712890625,293.5332336425781,292.7159423828125,286.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353701654821,9.999957306661145e-09,0.0010353601537644,-0.0252467710524797,0.0,0.0,0.0,-0.0097702257335186,60.0,11.14927577972412,-0.0,-7.308872795874778e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,9.717164357425644e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0001023266013362,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,7.557816570624709e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001023265358526,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0004853924328926,285.692626953125,294.1499938964844,292.7712707519531,292.30712890625,293.5332336425781,292.7159423828125,286.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353701654821,9.999957306661145e-09,0.0010353601537644,-0.0252467710524797,0.0,0.0,0.0,-0.0097702257335186,60.0,11.14927577972412,-0.0,-7.308872795874778e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,9.720851812744512e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.000102365433122,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,7.560684025520459e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0001023653603624,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0004855766019318,285.6930236816406,294.1499938964844,292.7980651855469,292.319580078125,293.5199890136719,292.74102783203125,286.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357634164392,1.0045873466424382e-08,0.0010357534047216,-0.0253669787198305,0.0,0.0,0.0,-0.0097929909825325,60.0,11.163933753967283,-0.0,-7.314417160841914e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,9.720851812744512e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.000102365433122,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,7.560684025520459e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0001023653603624,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0004855766019318,285.6930236816406,294.1499938964844,292.7980651855469,292.319580078125,293.5199890136719,292.74102783203125,286.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357634164392,1.0045873466424382e-08,0.0010357534047216,-0.0253669787198305,0.0,0.0,0.0,-0.0097929909825325,60.0,11.163933753967283,-0.0,-7.314417160841914e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,9.721511014504358e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001023723671096,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,7.561196980532259e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.000102372301626,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0004856095474679,285.6935119628906,294.1499938964844,292.8250732421875,292.3320007324219,293.507568359375,292.7667541503906,286.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358329163864,1.0054060695097178e-08,0.0010358227882534,-0.0253884103149175,0.0,0.0,0.0,-0.0097970468923449,60.0,11.176586151123049,-0.0,-7.315406236330092e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,9.721511014504358e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001023723671096,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,7.561196980532259e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.000102372301626,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0004856095474679,285.6935119628906,294.1499938964844,292.8250732421875,292.3320007324219,293.507568359375,292.7667541503906,286.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358329163864,1.0054060695097178e-08,0.0010358227882534,-0.0253884103149175,0.0,0.0,0.0,-0.0097970468923449,60.0,11.176586151123049,-0.0,-7.315406236330092e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
