time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059100,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.721072274260224e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001023677541525,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.560855738120154e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0001023676886688,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0004855876613873,285.6938171386719,294.1499938964844,292.83856201171875,292.3381652832031,293.5015563964844,292.7796936035156,286.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357850696891,1.0048586851496566e-08,0.0010357750579714,-0.0253740809857845,0.0,0.0,0.0,-0.0097943283617496,60.0,11.182251930236816,-0.0,-7.314745431585834e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,9.7200034360867e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.000102356498246,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,7.560024096164852e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001023564254865,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0004855342558585,285.6941223144531,294.1499938964844,292.85205078125,292.34423828125,293.4957580566406,292.7926940917969,286.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356708662584,1.0035253517060028e-08,0.0010356608545407,-0.025339176878333,0.0,0.0,0.0,-0.009787717834115,60.0,11.187243461608888,-0.0,-7.313134631203867e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,9.716806380311029e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001023228251142,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,7.557537173852324e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001023227596306,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0004853745340369,285.6947937011719,294.1499938964844,292.87890625,292.35614013671875,293.48455810546875,292.8187866210937,286.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995393845940724e-09,0.0010353226680308,-0.0252348203212022,0.0,0.0,0.0,-0.0097679710015654,60.0,11.19594669342041,-0.0,-7.308321414711828e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,9.716806380311029e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001023228251142,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,7.557537173852324e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001023227596306,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0004853745340369,285.6947937011719,294.1499938964844,292.87890625,292.35614013671875,293.48455810546875,292.8187866210937,286.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995393845940724e-09,0.0010353226680308,-0.0252348203212022,0.0,0.0,0.0,-0.0097679710015654,60.0,11.19594669342041,-0.0,-7.308321414711828e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,9.709854930406436e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001022496217046,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,7.552130409749225e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.000102249556221,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0004850273253396,285.6957092285156,294.1499938964844,292.9054260253906,292.36749267578125,293.4748840332031,292.8446044921875,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345898335799,9.908760034704756e-09,0.0010345799382776,-0.025008013471961,0.0,0.0,0.0,-0.0097250128164887,60.0,11.199039459228516,-0.0,-7.297865778355117e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,9.709854930406436e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001022496217046,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,7.552130409749225e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.000102249556221,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0004850273253396,285.6957092285156,294.1499938964844,292.9054260253906,292.36749267578125,293.4748840332031,292.8446044921875,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345898335799,9.908760034704756e-09,0.0010345799382776,-0.025008013471961,0.0,0.0,0.0,-0.0097250128164887,60.0,11.199039459228516,-0.0,-7.297865778355117e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.702975512482226e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001021771749947,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,7.546779670519754e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.000102177116787,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0004846836673095,285.6966857910156,294.1499938964844,292.93145751953125,292.3781433105469,293.4657592773437,292.8699951171875,286.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338611900806,9.823026836386362e-09,0.0010338514111936,-0.0247835535556077,0.0,0.0,0.0,-0.0096825342625379,60.0,11.200823783874512,-0.0,-7.287525960464336e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.702975512482226e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001021771749947,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,7.546779670519754e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.000102177116787,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0004846836673095,285.6966857910156,294.1499938964844,292.93145751953125,292.3781433105469,293.4657592773437,292.8699951171875,286.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338611900806,9.823026836386362e-09,0.0010338514111936,-0.0247835535556077,0.0,0.0,0.0,-0.0096825342625379,60.0,11.200823783874512,-0.0,-7.287525960464336e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.694365871837364e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001020865092868,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,7.540082151535898e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0001020864438032,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0004842536000069,285.6976928710937,294.1499938964844,292.95684814453125,292.387939453125,293.4567565917969,292.8954162597656,286.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329413926228,9.71572244878871e-09,0.0010329317301511,-0.024502620100975,0.0,0.0,0.0,-0.0096293287351727,60.0,11.201552391052246,-0.0,-7.274594793216238e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.694365871837364e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001020865092868,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,7.540082151535898e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0001020864438032,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0004842536000069,285.6976928710937,294.1499938964844,292.95684814453125,292.387939453125,293.4567565917969,292.8954162597656,286.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329413926228,9.71572244878871e-09,0.0010329317301511,-0.024502620100975,0.0,0.0,0.0,-0.0096293287351727,60.0,11.201552391052246,-0.0,-7.274594793216238e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,9.689723810879514e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001020376294036,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,7.536472548963502e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.00010203756392,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0004840217297896,285.6982727050781,294.1499938964844,292.9692077636719,292.3924560546875,293.4527893066406,292.90771484375,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324451141059,9.6578780528489e-09,0.0010324354516342,-0.0243511758744716,0.0,0.0,0.0,-0.0096006439998745,60.0,11.199429512023926,-0.0,-7.267629342777583e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.68488966464065e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.0001019867195282,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,7.532712334068492e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001019866540445,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,0.0004837802553083,285.6988525390625,294.1499938964844,292.9813842773437,292.39666748046875,293.4486694335937,292.920166015625,286.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.59763379881906e-09,0.0010319211287423,-0.0241934452205896,0.0,0.0,0.0,-0.0095707820728421,60.0,11.197830200195312,-0.0,-7.260377543616414e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,9.678310743765904e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0001019174378598,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,7.527595153078437e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001019173796521,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0004834516439586,285.6996765136719,294.1499938964844,292.9984436035156,292.4022521972656,293.4429626464844,292.9378356933594,286.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312290396541,9.51565048978864e-09,0.0010312194935977,-0.0239787958562374,0.0,0.0,0.0,-0.0095301372930407,60.0,11.19463062286377,-0.0,-7.250515210444064e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,9.675769251771273e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0001018906696117,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,7.525618275394663e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.000101890611404,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,0.0004833246639464,285.70001220703125,294.1499938964844,293.0049133300781,292.4042358398437,293.4407653808594,292.9447021484375,286.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309574427083,9.483973606450036e-09,0.0010309480130672,-0.0238958578556776,0.0,0.0,0.0,-0.0095144296064972,60.0,11.193384170532228,-0.0,-7.24670670138039e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.668203711044045e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001018109978758,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.519733480876312e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001018109396682,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0004829467507079,285.7012939453125,294.1499938964844,293.0272827148437,292.410400390625,293.4334716796875,292.9682922363281,286.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301512666046,9.389686361771511e-09,0.0010301418369635,-0.0236489865928888,0.0,0.0,0.0,-0.0094676883891224,60.0,11.18662452697754,-0.0,-7.235375676373226e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.668203711044045e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0001018109978758,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.519733480876312e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001018109396682,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0004829467507079,285.7012939453125,294.1499938964844,293.0272827148437,292.410400390625,293.4334716796875,292.9682922363281,286.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301512666046,9.389686361771511e-09,0.0010301418369635,-0.0236489865928888,0.0,0.0,0.0,-0.0094676883891224,60.0,11.18662452697754,-0.0,-7.235375676373226e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.661219519330189e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001017374524963,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,7.514301250921562e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001017373942886,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0004825978830922,285.70263671875,294.1499938964844,293.04833984375,292.4150390625,293.4266357421875,292.9910888671875,286.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294066742062,9.302648429354576e-09,0.0010293973609805,-0.0234210938215255,0.0,0.0,0.0,-0.0094245392829179,60.0,11.178064346313477,-0.0,-7.224923592730192e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.661219519330189e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001017374524963,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,7.514301250921562e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001017373942886,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0004825978830922,285.70263671875,294.1499938964844,293.04833984375,292.4150390625,293.4266357421875,292.9910888671875,286.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294066742062,9.302648429354576e-09,0.0010293973609805,-0.0234210938215255,0.0,0.0,0.0,-0.0094245392829179,60.0,11.178064346313477,-0.0,-7.224923592730192e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.6550487796776e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001016724709188,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,7.509501301683486e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001016724127111,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0004822896444238,285.7041320800781,294.1499938964844,293.06787109375,292.4179382324219,293.4205322265625,293.0122375488281,286.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287491604685,9.225741059992744e-09,0.0010287399636581,-0.0232197232544422,0.0,0.0,0.0,-0.0093864137306809,60.0,11.165966987609863,-0.0,-7.215694353135407e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.6550487796776e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001016724709188,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,7.509501301683486e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001016724127111,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0004822896444238,285.7041320800781,294.1499938964844,293.06787109375,292.4179382324219,293.4205322265625,293.0122375488281,286.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287491604685,9.225741059992744e-09,0.0010287399636581,-0.0232197232544422,0.0,0.0,0.0,-0.0093864137306809,60.0,11.165966987609863,-0.0,-7.215694353135407e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.65202270890586e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001016406022245,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,7.507147529395297e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0001016405440168,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0004821384791284,285.70489501953125,294.1499938964844,293.0770263671875,292.4187316894531,293.41754150390625,293.02264404296875,286.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427737765,9.188025451578596e-09,0.0010284185409545,-0.0231209676712751,0.0,0.0,0.0,-0.0093677220866084,60.0,11.159597396850586,-0.0,-7.21117032753682e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,9.64924256550148e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.000101611331047,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,7.504985114792362e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0001016112728393,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0004819996247533,285.7056884765625,294.1499938964844,293.08575439453125,292.41900634765625,293.4146423339844,293.0326843261719,286.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281312279403,9.153380275961354e-09,0.0010281221475452,-0.0230302531272172,0.0,0.0,0.0,-0.0093505457043647,60.0,11.152316093444824,-0.0,-7.207016494703566e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.644090459914878e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001015570669551,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,7.50097751733847e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001015570087474,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0004817422304768,285.7073059082031,294.1499938964844,293.1017761230469,292.4179992675781,293.4090881347656,293.052001953125,286.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027580932714,9.089160535324936e-09,0.0010275718523189,-0.0228621009737253,0.0,0.0,0.0,-0.0093187037855386,60.0,11.1362886428833,-0.0,-7.199318474704341e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.644090459914878e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001015570669551,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,7.50097751733847e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001015570087474,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0004817422304768,285.7073059082031,294.1499938964844,293.1017761230469,292.4179992675781,293.4090881347656,293.052001953125,286.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027580932714,9.089160535324936e-09,0.0010275718523189,-0.0228621009737253,0.0,0.0,0.0,-0.0093187037855386,60.0,11.1362886428833,-0.0,-7.199318474704341e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,9.640162897994742e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.000101515710412,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,7.497922342736274e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001015156522043,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0004815460415557,285.70904541015625,294.1499938964844,293.1158142089844,292.414794921875,293.4040222167969,293.0691223144531,286.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027162419632,9.040205029009485e-09,0.0010271533392369,-0.02273391187191,0.0,0.0,0.0,-0.0092944353818893,60.0,11.115750312805176,-0.0,-7.193453654963379e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,9.640162897994742e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.000101515710412,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,7.497922342736274e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001015156522043,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0004815460415557,285.70904541015625,294.1499938964844,293.1158142089844,292.414794921875,293.4040222167969,293.0691223144531,286.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027162419632,9.040205029009485e-09,0.0010271533392369,-0.02273391187191,0.0,0.0,0.0,-0.0092944353818893,60.0,11.115750312805176,-0.0,-7.193453654963379e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,9.636552567826584e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0001014776935335,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,7.49511455069296e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001014776353258,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.000481365743326,285.7108154296875,294.1499938964844,293.127685546875,292.4092102050781,293.3990478515625,293.0857238769531,286.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267769685015,8.995207245732217e-09,0.0010267678881064,-0.0226160865277051,0.0,0.0,0.0,-0.0092721246182918,60.0,11.09418487548828,-0.0,-7.188064898855373e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,9.636552567826584e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0001014776935335,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,7.49511455069296e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001014776353258,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.000481365743326,285.7108154296875,294.1499938964844,293.127685546875,292.4092102050781,293.3990478515625,293.0857238769531,286.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267769685015,8.995207245732217e-09,0.0010267678881064,-0.0226160865277051,0.0,0.0,0.0,-0.0092721246182918,60.0,11.09418487548828,-0.0,-7.188064898855373e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,9.636128379497676e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001014732188195,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,7.494784222217277e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001014731678878,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0004813445266336,285.7128601074219,294.1499938964844,293.1371765136719,292.40106201171875,293.3947448730469,293.0958557128906,286.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267317993566,8.989898603317671e-09,0.0010267228353768,-0.0226021856069564,0.0,0.0,0.0,-0.0092694936320185,60.0,11.062129020690918,-0.0,-7.187428963106869e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,9.636128379497676e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001014732188195,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,7.494784222217277e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001014731678878,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0004813445266336,285.7128601074219,294.1499938964844,293.1371765136719,292.40106201171875,293.3947448730469,293.0958557128906,286.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267317993566,8.989898603317671e-09,0.0010267228353768,-0.0226021856069564,0.0,0.0,0.0,-0.0092694936320185,60.0,11.062129020690918,-0.0,-7.187428963106869e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,9.633798617869616e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0001014486842905,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,7.492972508771345e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001014486333588,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.0004812281404156,285.7138061523437,294.1499938964844,293.1410217285156,292.39599609375,293.3924560546875,293.1031494140625,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026484533213,8.960862274420833e-09,0.0010264755692332,-0.02252615429461,0.0,0.0,0.0,-0.0092551046982407,60.0,11.050355911254885,-0.0,-7.183952988043529e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,9.63421116466634e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001014530353131,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,7.49329337850213e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0001014529771055,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0004812487750314,285.7148742675781,294.1499938964844,293.1441955566406,292.3902282714844,293.39031982421875,293.1076354980469,286.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265271412208,8.96599416932986e-09,0.001026518177241,-0.0225395914167165,0.0,0.0,0.0,-0.0092576425522565,60.0,11.033214569091797,-0.0,-7.184567607509963e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,9.633861191105098e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001014493391267,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,7.493020530091599e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0001014492881949,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0004812312836293,285.7164611816406,294.1499938964844,293.1478881835937,292.3794860839844,293.3868408203125,293.1172790527344,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264896554872,8.9616136733639e-09,0.0010264806915074,-0.0225281212478876,0.0,0.0,0.0,-0.0092554707080125,60.0,11.009082794189451,-0.0,-7.184043226970972e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,9.634684101911262e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001014580047922,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,7.493660814361647e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,0.0001014579538605,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,0.0004812723782379,285.7169189453125,294.1499938964844,293.1485290527344,292.37652587890625,293.3860168457031,293.118408203125,286.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265773162245,8.971862364148821e-09,0.0010265683522447,-0.0225549582391977,0.0,0.0,0.0,-0.0092605520039796,60.0,11.001028060913086,-0.0,-7.185269623732894e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,9.63675047387369e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001014797671814,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,7.495267345802858e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0001014797162497,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0004813756095245,285.71905517578125,294.1499938964844,293.1499938964844,292.3597717285156,293.3818054199219,293.1269226074219,286.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267973411828,8.997589340253853e-09,0.0010267882607877,-0.0226223245263099,0.0,0.0,0.0,-0.0092733055353164,60.0,10.964404106140137,-0.0,-7.188349826492414e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,9.63675047387369e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001014797671814,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,7.495267345802858e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0001014797162497,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0004813756095245,285.71905517578125,294.1499938964844,293.1499938964844,292.3597717285156,293.3818054199219,293.1269226074219,286.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267973411828,8.997589340253853e-09,0.0010267882607877,-0.0226223245263099,0.0,0.0,0.0,-0.0092733055353164,60.0,10.964404106140137,-0.0,-7.188349826492414e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,9.64085484156385e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001015229863696,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,7.498459308408201e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001015229354379,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0004815806169062,285.72125244140625,294.1499938964844,293.1499938964844,292.34039306640625,293.3776550292969,293.1331787109375,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272344807162,9.048704896486017e-09,0.0010272254003211,-0.0227561686187982,0.0,0.0,0.0,-0.0092986458912491,60.0,10.924091339111328,-0.0,-7.194471862703723e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,9.64085484156385e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001015229863696,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,7.498459308408201e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001015229354379,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0004815806169062,285.72125244140625,294.1499938964844,293.1499938964844,292.34039306640625,293.3776550292969,293.1331787109375,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272344807162,9.048704896486017e-09,0.0010272254003211,-0.0227561686187982,0.0,0.0,0.0,-0.0092986458912491,60.0,10.924091339111328,-0.0,-7.194471862703723e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.647844854043797e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,0.0001015965899568,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,7.503895903937519e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001015965390251,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0004819297755602,285.7235412597656,294.1499938964844,293.1499938964844,292.31903076171875,293.3735656738281,293.1377258300781,286.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279789566993,9.135774803326058e-09,0.0010279698763042,-0.0229841563850641,0.0,0.0,0.0,-0.0093418098986148,60.0,10.881505012512209,-0.0,-7.204905472235623e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
