time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061440,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.647844854043797e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,0.0001015965899568,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,7.503895903937519e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001015965390251,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0004819297755602,285.7235412597656,294.1499938964844,293.1499938964844,292.31903076171875,293.3735656738281,293.1377258300781,286.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279789566993,9.135774803326058e-09,0.0010279698763042,-0.0229841563850641,0.0,0.0,0.0,-0.0093418098986148,60.0,10.881505012512209,-0.0,-7.204905472235623e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,9.651521395426244e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0001016353053273,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.506755355279893e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0001016352543956,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0004821134207304,285.7247009277344,294.1499938964844,293.1499938964844,292.30767822265625,293.3715515136719,293.1398010253906,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283724404871,9.181570170824216e-09,0.0010283632436767,-0.023104066029191,0.0,0.0,0.0,-0.0093645211309194,60.0,10.859880447387695,-0.0,-7.210396546497577e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.657400369178504e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,0.0001016972164507,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,7.511328294640407e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0001016971655189,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0004824071074835,285.72589111328125,294.1499938964844,293.1499938964844,292.2958984375,293.3695678710937,293.1410522460937,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289975907653,9.254812916026369e-09,0.0010289883939549,-0.0232958439737558,0.0,0.0,0.0,-0.0094008250162005,60.0,10.837509155273438,-0.0,-7.219182407425252e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,9.66960797086358e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,0.0001018257680698,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,7.520822691731155e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001018257171381,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004830169200431,285.7283630371094,294.1499938964844,293.1499938964844,292.2711486816406,293.3656616210937,293.1434936523437,286.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302972514182,9.40689393047478e-09,0.0010302878217771,-0.0236940421164035,0.0,0.0,0.0,-0.0094762127846479,60.0,10.792450904846191,-0.0,-7.237443355734285e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,9.66960797086358e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,0.0001018257680698,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,7.520822691731155e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001018257171381,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004830169200431,285.7283630371094,294.1499938964844,293.1499938964844,292.2711486816406,293.3656616210937,293.1434936523437,286.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302972514182,9.40689393047478e-09,0.0010302878217771,-0.0236940421164035,0.0,0.0,0.0,-0.0094762127846479,60.0,10.792450904846191,-0.0,-7.237443355734285e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,9.684219548944384e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001019796254695,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,7.532187009928748e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001019795745378,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0004837467567995,285.7309265136719,294.1499938964844,293.1499938964844,292.2449645996094,293.3617858886719,293.145263671875,286.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318538406863,9.588918103986543e-09,0.0010318442946299,-0.0241706278175115,0.0,0.0,0.0,-0.009566449560225,60.0,10.746618270874023,-0.0,-7.259329493081168e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,9.684219548944384e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001019796254695,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,7.532187009928748e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001019795745378,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0004837467567995,285.7309265136719,294.1499938964844,293.1499938964844,292.2449645996094,293.3617858886719,293.145263671875,286.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318538406863,9.588918103986543e-09,0.0010318442946299,-0.0241706278175115,0.0,0.0,0.0,-0.009566449560225,60.0,10.746618270874023,-0.0,-7.259329493081168e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.701091039460152e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0001021572898025,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,7.545309199485928e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0001021572461468,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0004845895455218,285.73358154296875,294.1499938964844,293.1499938964844,292.217529296875,293.3580322265625,293.14654541015625,286.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336514096707,9.799110856079096e-09,0.0010336415143683,-0.0247209444642066,0.0,0.0,0.0,-0.0096706515178084,60.0,10.700284957885742,-0.0,-7.284643288585357e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,9.701091039460152e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0001021572898025,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,7.545309199485928e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0001021572461468,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0004845895455218,285.73358154296875,294.1499938964844,293.1499938964844,292.217529296875,293.3580322265625,293.14654541015625,286.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336514096707,9.799110856079096e-09,0.0010336415143683,-0.0247209444642066,0.0,0.0,0.0,-0.0096706515178084,60.0,10.700284957885742,-0.0,-7.284643288585357e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.720084199216215e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001023572986014,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,7.560081576230004e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0001023572549456,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0004855383012909,285.736328125,294.1499938964844,293.1499938964844,292.1889953613281,293.35430908203125,293.1474914550781,286.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103567505721,1.0035740238834025e-08,0.0010356650454923,-0.02534044906497,0.0,0.0,0.0,-0.0097879590466618,60.0,10.653661727905272,-0.0,-7.313193606250934e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.720084199216215e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001023572986014,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,7.560081576230004e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0001023572549456,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0004855383012909,285.736328125,294.1499938964844,293.1499938964844,292.1889953613281,293.35430908203125,293.1474914550781,286.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103567505721,1.0035740238834025e-08,0.0010356650454923,-0.02534044906497,0.0,0.0,0.0,-0.0097879590466618,60.0,10.653661727905272,-0.0,-7.313193606250934e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,9.729157318361104e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001024528392008,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,7.56713779992424e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0001024527955451,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0004859915061388,285.7376708984375,294.1499938964844,293.1499938964844,292.1744079589844,293.3524169921875,293.14794921875,286.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366431670263,1.014877248906032e-08,0.0010366330388933,-0.0256363619118928,0.0,0.0,0.0,-0.0098440013825893,60.0,10.630142211914062,-0.0,-7.32685094817498e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.740609675645828e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001025734454742,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,7.576045754831284e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.0001025733945425,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0004865636001341,285.73907470703125,294.1499938964844,293.1499938964844,292.1596069335937,293.3506164550781,293.148193359375,286.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291453911293049e-08,0.0010378510924056,-0.0260098874568939,0.0,0.0,0.0,-0.0099147241562604,60.0,10.606757164001465,-0.0,-7.344109320683857e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,9.759951353771612e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001027771140797,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,7.591088797198609e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.000102777070424,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,0.0004875297308899,285.7415466308594,294.1499938964844,293.1499938964844,292.13311767578125,293.3473815917969,293.14874267578125,286.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399217717349,1.0532420269271371e-08,0.0010399112943559,-0.0266406834125518,0.0,0.0,0.0,-0.0100341802462935,60.0,10.565399169921877,-0.0,-7.37330196898256e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.763232810655607e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0001028116676025,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,7.593641203129664e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,0.0001028116239467,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,0.000487693643663,285.7419128417969,294.1499938964844,293.1499938964844,292.1294860839844,293.34698486328125,293.1487731933594,286.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402714833617,1.0573302233751748e-08,0.0010402608895674,-0.0267477016896009,0.0,0.0,0.0,-0.0100544476881623,60.0,10.559917449951172,-0.0,-7.37826084673543e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,9.787966700969264e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001030721250572,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,7.612878107465804e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001030720814014,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0004889291594736,285.7448425292969,294.1499938964844,293.1499938964844,292.0988464355469,293.3433837890625,293.1491394042969,286.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429071262478,1.0881453960109866e-08,0.0010428962996229,-0.0275543238967657,0.0,0.0,0.0,-0.010207213461399,60.0,10.51319980621338,-0.0,-7.415689395884328e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,9.787966700969264e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001030721250572,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,7.612878107465804e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001030720814014,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0004889291594736,285.7448425292969,294.1499938964844,293.1499938964844,292.0988464355469,293.3433837890625,293.1491394042969,286.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429071262478,1.0881453960109866e-08,0.0010428962996229,-0.0275543238967657,0.0,0.0,0.0,-0.010207213461399,60.0,10.51319980621338,-0.0,-7.415689395884328e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.814587247092275e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0001033524531521,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,7.633583300048485e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001033524094964,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0004902589134871,285.7478332519531,294.1499938964844,293.1499938964844,292.06787109375,293.3398742675781,293.1493835449219,286.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457434691488,1.1213117545594288e-08,0.0010457322932779,-0.0284224301576614,0.0,0.0,0.0,-0.0103716328740119,60.0,10.46707248687744,-0.0,-7.456079487155878e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.814587247092275e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,0.0001033524531521,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,7.633583300048485e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001033524094964,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0004902589134871,285.7478332519531,294.1499938964844,293.1499938964844,292.06787109375,293.3398742675781,293.1493835449219,286.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457434691488,1.1213117545594288e-08,0.0010457322932779,-0.0284224301576614,0.0,0.0,0.0,-0.0103716328740119,60.0,10.46707248687744,-0.0,-7.456079487155878e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,9.842026338446884e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,0.0001036414032569,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,7.654924411326647e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001036413523252,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0004916295874863,285.7508850097656,294.1499938964844,293.1499938964844,292.0367126464844,293.3363952636719,293.14959716796875,286.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486664250493,1.1554979195693704e-08,0.0010486548999324,-0.0293171647936105,0.0,0.0,0.0,-0.0105411056429147,60.0,10.421238899230955,-0.0,-7.49782600450999e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,9.842026338446884e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,0.0001036414032569,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,7.654924411326647e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001036413523252,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0004916295874863,285.7508850097656,294.1499938964844,293.1499938964844,292.0367126464844,293.3363952636719,293.14959716796875,286.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486664250493,1.1554979195693704e-08,0.0010486548999324,-0.0293171647936105,0.0,0.0,0.0,-0.0105411056429147,60.0,10.421238899230955,-0.0,-7.49782600450999e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,9.85703445621766e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0001037994443322,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,7.666597230127081e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001037994006765,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0004923792439512,285.7524719238281,294.1499938964844,293.1499938964844,292.0211486816406,293.3346862792969,293.149658203125,286.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502652730792,1.1741964733857913e-08,0.0010502535151317,-0.0298065226525068,0.0,0.0,0.0,-0.0106338011100888,60.0,10.398722648620604,-0.0,-7.520709033315144e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.871749352896586e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0001039543931256,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,7.678042311454192e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001039543494698,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0004931142902933,285.7540588378906,294.1499938964844,293.1499938964844,292.0055847167969,293.3329772949219,293.14971923828125,286.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518347844481,1.1925296306003474e-08,0.0010518227936699,-0.0302862934768199,0.0,0.0,0.0,-0.0107246944680809,60.0,10.376349449157717,-0.0,-7.54317923679082e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.902223973767832e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001042753065121,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,7.701744470978156e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001042752628563,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0004946365370415,285.7572937011719,294.1499938964844,293.1499938964844,291.9747009277344,293.3296203613281,293.1498107910156,286.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055080560036,1.2304979257748982e-08,0.0010550682200118,-0.0312798507511615,0.0,0.0,0.0,-0.0109129138290882,60.0,10.332718849182127,-0.0,-7.589820683051587e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.902223973767832e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001042753065121,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,7.701744470978156e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001042752628563,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0004946365370415,285.7572937011719,294.1499938964844,293.1499938964844,291.9747009277344,293.3296203613281,293.1498107910156,286.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055080560036,1.2304979257748982e-08,0.0010550682200118,-0.0312798507511615,0.0,0.0,0.0,-0.0109129138290882,60.0,10.332718849182127,-0.0,-7.589820683051587e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,9.933789988281204e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001046077159116,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,7.726295734755695e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0001046076722559,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.000496213324368,285.7606506347656,294.1499938964844,293.1499938964844,291.9441833496094,293.3263244628906,293.1498718261719,286.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584437986835,1.2698265550170618e-08,0.0010584311094135,-0.0323089063167572,0.0,0.0,0.0,-0.0111078824847936,60.0,10.290245056152344,-0.0,-7.63828538197231e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,9.933789988281204e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001046077159116,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,7.726295734755695e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0001046076722559,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.000496213324368,285.7606506347656,294.1499938964844,293.1499938964844,291.9441833496094,293.3263244628906,293.1498718261719,286.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584437986835,1.2698265550170618e-08,0.0010584311094135,-0.0323089063167572,0.0,0.0,0.0,-0.0111078824847936,60.0,10.290245056152344,-0.0,-7.63828538197231e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,9.96575618046336e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0001049443308147,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,7.751158409519121e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.000104944287159,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0004978101351298,285.7640686035156,294.1499938964844,293.1499938964844,291.91424560546875,293.3230895996094,293.14990234375,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618495289236,1.3096538076240453e-08,0.0010618363739922,-0.0333509072661399,0.0,0.0,0.0,-0.0113053219392895,60.0,10.248435020446776,-0.0,-7.687521019761334e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,9.96575618046336e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0001049443308147,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,7.751158409519121e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.000104944287159,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.0004978101351298,285.7640686035156,294.1499938964844,293.1499938964844,291.91424560546875,293.3230895996094,293.14990234375,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618495289236,1.3096538076240453e-08,0.0010618363739922,-0.0333509072661399,0.0,0.0,0.0,-0.0113053219392895,60.0,10.248435020446776,-0.0,-7.687521019761334e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,9.998900350183249e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001052933512255,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.776936399750412e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001052933075698,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0004994657356292,285.767578125,294.1499938964844,293.1499938964844,291.8851013183594,293.31988525390625,293.1499328613281,286.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653811041265,1.3509482421625309e-08,0.0010653675999492,-0.0344311781227588,0.0,0.0,0.0,-0.0115100359544157,60.0,10.208502769470217,-0.0,-7.738737650697659e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,9.998900350183249e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001052933512255,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.776936399750412e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001052933075698,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0004994657356292,285.767578125,294.1499938964844,293.1499938964844,291.8851013183594,293.31988525390625,293.1499328613281,286.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653811041265,1.3509482421625309e-08,0.0010653675999492,-0.0344311781227588,0.0,0.0,0.0,-0.0115100359544157,60.0,10.208502769470217,-0.0,-7.738737650697659e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001001507407636,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0001054636668413,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,7.789516530465335e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001054636231856,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005002736579626,285.76934814453125,294.1499938964844,293.1499938964844,291.8708801269531,293.3182983398437,293.1499328613281,286.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671052150428,1.3711000335092649e-08,0.0010670914780348,-0.0349583066999912,0.0,0.0,0.0,-0.0116099407896399,60.0,10.188705444335938,-0.0,-7.76379280864603e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001003152356133,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001056368855643,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,7.802309846738353e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001056368419085,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0005010953173041,285.77117919921875,294.1499938964844,293.1499938964844,291.85693359375,293.3167724609375,293.1499328613281,286.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688565671443,1.3915945729081614e-08,0.001068842713721,-0.0354943796992301,0.0,0.0,0.0,-0.0117115350440144,60.0,10.170697212219238,-0.0,-7.789315503714533e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0001006329839583,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.000105971492303,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,7.82702409196645e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0001059714559232,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0005026825820095,285.77471923828125,294.1499938964844,293.1499938964844,291.8309631347656,293.3138122558594,293.14996337890625,286.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722423903644,1.4311842377878749e-08,0.0010722280712798,-0.0365298278629779,0.0,0.0,0.0,-0.0119077982380986,60.0,10.134968757629396,-0.0,-7.838737303700327e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001006462189252,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001059854257619,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,7.828052912373096e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0001059853821061,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0005027486477047,285.7748718261719,294.1499938964844,293.1499938964844,291.82989501953125,293.3136901855469,293.14996337890625,286.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723833693191,1.43283278575268e-08,0.0010723690502345,-0.036572940647602,0.0,0.0,0.0,-0.0119159715250134,60.0,10.133479118347168,-0.0,-7.840798588176767e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.000100951292552,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001063066883943,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,7.851781265344471e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0001063066447386,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.000504272582475,285.7788391113281,294.1499938964844,293.1499938964844,291.8042297363281,293.310791015625,293.14996337890625,286.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756338015198,1.4708431805843249e-08,0.0010756191331893,-0.0375669710338115,0.0,0.0,0.0,-0.0121044041588902,60.0,10.102839469909668,-0.0,-7.888402109301752e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.000100951292552,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001063066883943,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,7.851781265344471e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0001063066447386,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.000504272582475,285.7788391113281,294.1499938964844,293.1499938964844,291.8042297363281,293.310791015625,293.14996337890625,286.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756338015198,1.4708431805843249e-08,0.0010756191331893,-0.0375669710338115,0.0,0.0,0.0,-0.0121044041588902,60.0,10.102839469909668,-0.0,-7.888402109301752e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0001012813590932,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,0.0001066542608896,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,7.877453026594594e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001066542172338,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0005059213144704,285.78271484375,294.1499938964844,293.1499938964844,291.78009033203125,293.3078308105469,293.14996337890625,286.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791576933115,1.5119681506803317e-08,0.0010791425593197,-0.0386423245072364,0.0,0.0,0.0,-0.0123083125799894,60.0,10.068843841552734,-0.0,-7.940067092704339e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.0001012813590932,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,0.0001066542608896,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,7.877453026594594e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001066542172338,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0005059213144704,285.78271484375,294.1499938964844,293.1499938964844,291.78009033203125,293.3078308105469,293.14996337890625,286.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791576933115,1.5119681506803317e-08,0.0010791425593197,-0.0386423245072364,0.0,0.0,0.0,-0.0123083125799894,60.0,10.068843841552734,-0.0,-7.940067092704339e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
