time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063780,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001015905218082,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.000106979823613,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,7.901498611317948e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0001069797799573,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0005074656801298,285.7866516113281,294.1499938964844,293.1499938964844,291.7576599121094,293.304931640625,293.1499938964844,286.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824491037055,1.5504877381999904e-08,0.0010824335040524,-0.0396494343876838,0.0,0.0,0.0,-0.0124992569908499,60.0,10.036422729492188,-0.0,-7.988612793496942e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001015905218082,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.000106979823613,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,7.901498611317948e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0001069797799573,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0005074656801298,285.7866516113281,294.1499938964844,293.1499938964844,291.7576599121094,293.304931640625,293.1499938964844,286.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824491037055,1.5504877381999904e-08,0.0010824335040524,-0.0396494343876838,0.0,0.0,0.0,-0.0124992569908499,60.0,10.036422729492188,-0.0,-7.988612793496942e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001017549657262,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001071529914042,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,7.91428901720792e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0001071529550245,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0005082871066406,285.7886047363281,294.1499938964844,293.1499938964844,291.7471618652344,293.3034362792969,293.1499938964844,286.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842006886377,1.5709769485283687e-08,0.0010841849725693,-0.0401850864291191,0.0,0.0,0.0,-0.0126008279621601,60.0,10.019159317016602,-0.0,-8.014495733732474e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0001018925613607,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001072978848242,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,7.924990495666862e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001072978411684,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0005089744227007,285.7906188964844,294.1499938964844,293.1499938964844,291.7371520996094,293.302001953125,293.1499938964844,286.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856623994186,1.5881198578426847e-08,0.0010856465669348,-0.0406332314014434,0.0,0.0,0.0,-0.0126857906579971,60.0,10.0062837600708,-0.0,-8.03618362965608e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0001021665375446,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001075863910955,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,7.94629959273152e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001075863547157,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0005103430012241,285.794677734375,294.1499938964844,293.1499938964844,291.7187805175781,293.2991943359375,293.1499938964844,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088586053811,1.6222561072254393e-08,0.0010885698720812,-0.0415255278348922,0.0,0.0,0.0,-0.012855039909482,60.0,9.979229927062988,-0.0,-8.07945568226387e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0001021665375446,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001075863910955,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,7.94629959273152e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001075863547157,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0005103430012241,285.794677734375,294.1499938964844,293.1499938964844,291.7187805175781,293.2991943359375,293.1499938964844,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088586053811,1.6222561072254393e-08,0.0010885698720812,-0.0415255278348922,0.0,0.0,0.0,-0.012855039909482,60.0,9.979229927062988,-0.0,-8.07945568226387e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.000102423451608,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0001078569403034,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,7.966281555127352e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001078568966477,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0005116263055242,285.7988586425781,294.1499938964844,293.1499938964844,291.70269775390625,293.2964172363281,293.1499938964844,286.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913255391642,1.6542667680141676e-08,0.0010913090081885,-0.0423621796071529,0.0,0.0,0.0,-0.0130137410014867,60.0,9.95561981201172,-0.0,-8.120139227685287e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.000102423451608,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0001078569403034,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,7.966281555127352e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001078568966477,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0005116263055242,285.7988586425781,294.1499938964844,293.1499938964844,291.70269775390625,293.2964172363281,293.1499938964844,286.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913255391642,1.6542667680141676e-08,0.0010913090081885,-0.0423621796071529,0.0,0.0,0.0,-0.0130137410014867,60.0,9.95561981201172,-0.0,-8.120139227685287e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0001026646568789,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001081109367078,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,7.985041884239763e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.000108110893052,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0005128312041051,285.8030700683594,294.1499938964844,293.1499938964844,291.6891174316406,293.293701171875,293.1499938964844,286.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938968043774,1.684319173023141e-08,0.0010938799241557,-0.0431475676596164,0.0,0.0,0.0,-0.0131627293303608,60.0,9.93429183959961,-0.0,-8.15842682300172e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0001026646568789,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001081109367078,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,7.985041884239763e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.000108110893052,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0005128312041051,285.8030700683594,294.1499938964844,293.1499938964844,291.6891174316406,293.293701171875,293.1499938964844,286.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938968043774,1.684319173023141e-08,0.0010938799241557,-0.0431475676596164,0.0,0.0,0.0,-0.0131627293303608,60.0,9.93429183959961,-0.0,-8.15842682300172e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001028811675496,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001083389288396,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,8.001881360542029e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0001083388924598,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0005139127024449,285.8073425292969,294.1499938964844,293.1499938964844,291.67822265625,293.291015625,293.1499938964844,286.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962039232254,1.7112951056219572e-08,0.001096186810173,-0.0438524931669235,0.0,0.0,0.0,-0.0132964625954627,60.0,9.915546417236328,-0.0,-8.192871092660425e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001028811675496,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001083389288396,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,8.001881360542029e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0001083388924598,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0005139127024449,285.8073425292969,294.1499938964844,293.1499938964844,291.67822265625,293.291015625,293.1499938964844,286.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962039232254,1.7112951056219572e-08,0.001096186810173,-0.0438524931669235,0.0,0.0,0.0,-0.0132964625954627,60.0,9.915546417236328,-0.0,-8.192871092660425e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001030004495987,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001084645336959,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,8.011158934095874e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001084644973161,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.000514508516062,285.8094787597656,294.1499938964844,293.1499938964844,291.673828125,293.2896423339844,293.1499938964844,286.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974764591082,1.7261569951187994e-08,0.0010974592296406,-0.044240828603506,0.0,0.0,0.0,-0.0133701469749212,60.0,9.905218124389648,-0.0,-8.211878821384745e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0001031001156661,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001085694966604,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,8.018910739338025e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001085694530047,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0005150064243935,285.8116149902344,294.1499938964844,293.1499938964844,291.6701965332031,293.2882995605469,293.1499938964844,286.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985299013555,1.7385744399689432e-08,0.0010985125554725,-0.0445652864873409,0.0,0.0,0.0,-0.0134316626936197,60.0,9.895523071289062,-0.0,-8.227777925640113e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001032622167258,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0001087401906261,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,8.031518518691882e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001087401542463,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0005158161511644,285.81591796875,294.1499938964844,293.1499938964844,291.6652526855469,293.28564453125,293.1499938964844,286.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002568062394,1.758770729054504e-08,0.0011002392275258,-0.0450929515063762,0.0,0.0,0.0,-0.0135317826643586,60.0,9.8810396194458,-0.0,-8.253668681845738e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001032622167258,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0001087401906261,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,8.031518518691882e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001087401542463,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0005158161511644,285.81591796875,294.1499938964844,293.1499938964844,291.6652526855469,293.28564453125,293.1499938964844,286.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002568062394,1.758770729054504e-08,0.0011002392275258,-0.0450929515063762,0.0,0.0,0.0,-0.0135317826643586,60.0,9.8810396194458,-0.0,-8.253668681845738e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001033750522765,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001088590142899,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,8.040294051170349e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0001088589706341,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,0.000516379775945,285.8204040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2831115722656,293.1499938964844,286.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110145797953,1.7728282841744658e-08,0.0011014402844011,-0.0454602167010307,0.0,0.0,0.0,-0.013601467013359,60.0,9.870061874389648,-0.0,-8.271713625163103e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001033750522765,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001088590142899,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,8.040294051170349e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0001088589706341,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,0.000516379775945,285.8204040527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2831115722656,293.1499938964844,286.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110145797953,1.7728282841744658e-08,0.0011014402844011,-0.0454602167010307,0.0,0.0,0.0,-0.013601467013359,60.0,9.870061874389648,-0.0,-8.271713625163103e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.0001034820306813,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001089716606657,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,8.048614836297929e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001089716242859,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0005169141222722,285.8249206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.28057861328125,293.1499938964844,286.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026037391275,1.7861570000832216e-08,0.0011025858111679,-0.0458084121346473,0.0,0.0,0.0,-0.0136675722897052,60.0,9.861489295959473,-0.0,-8.28883983672313e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.0001034820306813,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001089716606657,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,8.048614836297929e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001089716242859,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0005169141222722,285.8249206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.28057861328125,293.1499938964844,286.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026037391275,1.7861570000832216e-08,0.0011025858111679,-0.0458084121346473,0.0,0.0,0.0,-0.0136675722897052,60.0,9.861489295959473,-0.0,-8.28883983672313e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001035680179484,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001090622099582,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,8.055302168941125e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.0001090621735784,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0005173436366021,285.8294677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.27813720703125,293.1499938964844,286.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035188799723,1.7968693200032252e-08,0.0011035009520128,-0.0460882522165775,0.0,0.0,0.0,-0.0137206735089421,60.0,9.853110313415527,-0.0,-8.302618681454987e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001035680179484,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001090622099582,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,8.055302168941125e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.0001090621735784,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0005173436366021,285.8294677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.27813720703125,293.1499938964844,286.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035188799723,1.7968693200032252e-08,0.0011035009520128,-0.0460882522165775,0.0,0.0,0.0,-0.0137206735089421,60.0,9.853110313415527,-0.0,-8.302618681454987e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001036189423757,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0001091158337658,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,8.059263200266287e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.000109115797386,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0005175980040803,285.83172607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2768859863281,293.1499938964844,286.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040625395253,1.8032137560908268e-08,0.0011040444951504,-0.0462539792060852,0.0,0.0,0.0,-0.0137521307915449,60.0,9.8495512008667,-0.0,-8.31078352803161e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001036519533954,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001091505982913,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,8.06183015811257e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0001091505546355,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0005177629063837,285.8340148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2756652832031,293.1499938964844,286.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044071288779,1.8073254892669866e-08,0.0011043889680877,-0.046361394226551,0.0,0.0,0.0,-0.0137724792584776,60.0,9.845316886901855,-0.0,-8.316079203041228e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001037077818182,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001092093880288,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,8.066172449616715e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.000109209351649,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0005180418374948,285.838623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2732238769531,293.1499938964844,286.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050050379708,1.8142809921073425e-08,0.0011049868771806,-0.046543076634407,0.0,0.0,0.0,-0.013806976377964,60.0,9.836206436157228,-0.0,-8.32503772585369e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001037077818182,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001092093880288,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,8.066172449616715e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.000109209351649,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0005180418374948,285.838623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2732238769531,293.1499938964844,286.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050050379708,1.8142809921073425e-08,0.0011049868771806,-0.046543076634407,0.0,0.0,0.0,-0.013806976377964,60.0,9.836206436157228,-0.0,-8.32503772585369e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001037410838762,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0001092444508685,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,8.068762690527365e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001092444144887,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.000518208136782,285.84332275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2708435058594,293.1499938964844,286.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053580092266,1.818427897148922e-08,0.0011053398484364,-0.0466514006257057,0.0,0.0,0.0,-0.0138275260105729,60.0,9.82565975189209,-0.0,-8.33038242831208e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001037410838762,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0001092444508685,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,8.068762690527365e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001092444144887,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.000518208136782,285.84332275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2708435058594,293.1499938964844,286.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053580092266,1.818427897148922e-08,0.0011053398484364,-0.0466514006257057,0.0,0.0,0.0,-0.0138275260105729,60.0,9.82565975189209,-0.0,-8.33038242831208e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0001037579859257,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001092622551368,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,8.070077456068248e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.000109262218757,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.000518292596098,285.8480224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2684936523437,293.1499938964844,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055397335439,1.8205330576392963e-08,0.0011055215727537,-0.046706385910511,0.0,0.0,0.0,-0.0138379707932472,60.0,9.81402587890625,-0.0,-8.33309528047721e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0001037579859257,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001092622551368,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,8.070077456068248e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.000109262218757,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.000518292596098,285.8480224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2684936523437,293.1499938964844,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055397335439,1.8205330576392963e-08,0.0011055215727537,-0.046706385910511,0.0,0.0,0.0,-0.0138379707932472,60.0,9.81402587890625,-0.0,-8.33309528047721e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001037494512274,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001092532620532,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,8.069413161138073e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001092532256734,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0005182499880902,285.852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2662353515625,293.1499938964844,286.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054470669478,1.819467598807023e-08,0.0011054287897422,-0.0466785579919815,0.0,0.0,0.0,-0.0138326799497008,60.0,9.800572395324709,-0.0,-8.331722511911721e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001037494512274,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001092532620532,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,8.069413161138073e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001092532256734,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0005182499880902,285.852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2662353515625,293.1499938964844,286.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054470669478,1.819467598807023e-08,0.0011054287897422,-0.0466785579919815,0.0,0.0,0.0,-0.0138326799497008,60.0,9.800572395324709,-0.0,-8.331722511911721e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001037376932799,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001092408783733,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,8.06849857326597e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0001092408419935,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0005181911983527,285.8551940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2651062011719,293.1499938964844,286.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053204070776,1.818001216236098e-08,0.0011053022462874,-0.046640258282423,0.0,0.0,0.0,-0.0138254053890705,60.0,9.79331874847412,-0.0,-8.329832468234599e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.00010372086399,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001092231614165,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,8.067189628491178e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001092231250368,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.000518107204698,285.85760498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.26397705078125,293.1499938964844,286.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051412438973,1.8159040493515025e-08,0.0011051230831071,-0.0465854778885841,0.0,0.0,0.0,-0.01381500903517,60.0,9.785686492919922,-0.0,-8.327129563667769e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001036677203956,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0001091671874746,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,8.063055429374799e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001091671583708,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0005178417195565,285.86248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.26177978515625,293.1499938964844,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092800146973783e-08,0.0011045599821954,-0.0464124493300914,0.0,0.0,0.0,-0.013782188296318,60.0,9.768922805786133,-0.0,-8.31859594541129e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001036677203956,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0001091671874746,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,8.063055429374799e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001091671583708,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0005178417195565,285.86248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.26177978515625,293.1499938964844,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092800146973783e-08,0.0011045599821954,-0.0464124493300914,0.0,0.0,0.0,-0.013782188296318,60.0,9.768922805786133,-0.0,-8.31859594541129e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001035874956869,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001090827136067,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,8.056816295720637e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001090826772269,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0005174409598112,285.867431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2596740722656,293.1499938964844,286.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037229560315,1.799282323133866e-08,0.0011037050280719,-0.0461512915790081,0.0,0.0,0.0,-0.0137326251715421,60.0,9.750014305114746,-0.0,-8.30572375321026e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001035874956869,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001090827136067,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,8.056816295720637e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001090826772269,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0005174409598112,285.867431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2596740722656,293.1499938964844,286.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037229560315,1.799282323133866e-08,0.0011037050280719,-0.0461512915790081,0.0,0.0,0.0,-0.0137326251715421,60.0,9.750014305114746,-0.0,-8.30572375321026e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001034935048664,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0001089837314793,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,8.049505413509905e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0001089837023755,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,0.0005169714568182,285.8724365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.25762939453125,293.1499938964844,286.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027241125702,1.7875695590419127e-08,0.001102706301026,-0.0458453111350536,0.0,0.0,0.0,-0.0136745730414986,60.0,9.729806900024414,-0.0,-8.29065598395573e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
