time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066120,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001034935048664,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0001089837314793,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,8.049505413509905e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0001089837023755,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,0.0005169714568182,285.8724365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.25762939453125,293.1499938964844,286.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027241125702,1.7875695590419127e-08,0.001102706301026,-0.0458453111350536,0.0,0.0,0.0,-0.0136745730414986,60.0,9.729806900024414,-0.0,-8.29065598395573e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001033864464261,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001088709977921,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,8.041178807616234e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001088709614123,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0005164367030374,285.8774719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2555847167969,293.1499938964844,286.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101582776755,1.774228408635281e-08,0.0011015649652108,-0.0454967878758907,0.0,0.0,0.0,-0.0136084333062171,60.0,9.708745956420898,-0.0,-8.273511298284576e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001033864464261,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001088709977921,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,8.041178807616234e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001088709614123,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0005164367030374,285.8774719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2555847167969,293.1499938964844,286.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101582776755,1.774228408635281e-08,0.0011015649652108,-0.0454967878758907,0.0,0.0,0.0,-0.0136084333062171,60.0,9.708745956420898,-0.0,-8.273511298284576e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.000103329643025,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,0.0001088111821445,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,8.036760846152902e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0001088111457647,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0005161529406905,285.8799743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2545471191406,293.1499938964844,286.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009731097146,1.767149448994587e-08,0.001100955531001,-0.0453118570148944,0.0,0.0,0.0,-0.0135733196511864,60.0,9.697993278503418,-0.0,-8.264421325065997e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001032688669511,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0001087471755454,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,8.032032928895205e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001087471391656,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0005158493295311,285.8824768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2535400390625,293.1499938964844,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003245599567,1.7595750634313845e-08,0.0011003069812431,-0.0451139695942401,0.0,0.0,0.0,-0.0135357649996876,60.0,9.686776161193848,-0.0,-8.254700389898063e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0001031407809932,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001086122938431,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,8.022071415325627e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001086122647393,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.00051520956913,285.8875427246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2515563964844,293.1499938964844,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989625006914,1.7436144972293732e-08,0.0010989450383931,-0.0446969680488109,0.0,0.0,0.0,-0.0134566565975546,60.0,9.66376781463623,-0.0,-8.2342353380227e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0001031407809932,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001086122938431,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,8.022071415325627e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001086122647393,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.00051520956913,285.8875427246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2515563964844,293.1499938964844,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989625006914,1.7436144972293732e-08,0.0010989450383931,-0.0446969680488109,0.0,0.0,0.0,-0.0134566565975546,60.0,9.66376781463623,-0.0,-8.2342353380227e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001029997511068,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0001084637769963,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,8.011101454030722e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0001084637478925,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0005145050236023,285.89263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2496032714844,293.1499938964844,286.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974574834108,1.726039577931715e-08,0.0010974402539432,-0.044237770140171,0.0,0.0,0.0,-0.0133695201948285,60.0,9.639764785766602,-0.0,-8.211729607410234e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001029997511068,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0001084637769963,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,8.011101454030722e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0001084637478925,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0005145050236023,285.89263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2496032714844,293.1499938964844,286.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974574834108,1.726039577931715e-08,0.0010974402539432,-0.044237770140171,0.0,0.0,0.0,-0.0133695201948285,60.0,9.639764785766602,-0.0,-8.211729607410234e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,0.0001028397964546,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001082953458535,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,7.998661021701992e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001082953094737,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0005137060652486,285.89776611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2476806640625,293.1499938964844,286.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957533959299,1.7061079660152245e-08,0.0010957362828776,-0.0437169559299945,0.0,0.0,0.0,-0.0132707124575972,60.0,9.614480018615724,-0.0,-8.186243150021255e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,0.0001028397964546,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001082953458535,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,7.998661021701992e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001082953094737,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0005137060652486,285.89776611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2476806640625,293.1499938964844,286.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957533959299,1.7061079660152245e-08,0.0010957362828776,-0.0437169559299945,0.0,0.0,0.0,-0.0132707124575972,60.0,9.614480018615724,-0.0,-8.186243150021255e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001026636382448,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001081098307622,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,7.984958938322961e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001081098016584,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.000512826081831,285.9029235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.24578857421875,293.1499938964844,286.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938763152807,1.684156281100968e-08,0.0010938595514744,-0.0431433208286762,0.0,0.0,0.0,-0.0131618902087211,60.0,9.587872505187988,-0.0,-8.158219344522878e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001026636382448,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001081098307622,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,7.984958938322961e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001081098016584,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.000512826081831,285.9029235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.24578857421875,293.1499938964844,286.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938763152807,1.684156281100968e-08,0.0010938595514744,-0.0431433208286762,0.0,0.0,0.0,-0.0131618902087211,60.0,9.587872505187988,-0.0,-8.158219344522878e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0001025694728014,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0001080106740118,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,7.977635686984286e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.000108010644908,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0005123557639308,285.905517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.244873046875,293.1499938964844,286.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928726987913,1.6724229112696776e-08,0.0010928559349849,-0.0428366847336292,0.0,0.0,0.0,-0.0131037207320332,60.0,9.574070930480955,-0.0,-8.14326028830692e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001024719676934,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.000107907995698,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,7.970051956363022e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0001079079665942,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0005118686822243,285.9081115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.24395751953125,293.1499938964844,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918338084593,1.6602728081238638e-08,0.0010918171610683,-0.0425191521644592,0.0,0.0,0.0,-0.0130434883758425,60.0,9.559967041015623,-0.0,-8.127784667522064e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0001022700598696,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0001076953776646,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,7.954347529448569e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.0001076953485608,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0005108601180836,285.913330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2421569824219,293.1499938964844,286.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896825697273,1.6351137333003862e-08,0.0010896662715822,-0.0418616011738777,0.0,0.0,0.0,-0.0129187665879726,60.0,9.531039237976074,-0.0,-8.095785375417108e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0001022700598696,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0001076953776646,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,7.954347529448569e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.0001076953485608,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0005108601180836,285.913330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2421569824219,293.1499938964844,286.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896825697273,1.6351137333003862e-08,0.0010896662715822,-0.0418616011738777,0.0,0.0,0.0,-0.0129187665879726,60.0,9.531039237976074,-0.0,-8.095785375417108e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001020631825667,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001074775209417,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,7.938256749184802e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0001074774991138,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0005098266992717,285.9185791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.24041748046875,293.1499938964844,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874780127778,1.6093350652113262e-08,0.0010874619474634,-0.041187796741724,0.0,0.0,0.0,-0.0127909705042839,60.0,9.501492500305176,-0.0,-8.063062750807148e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001020631825667,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001074775209417,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,7.938256749184802e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0001074774991138,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0005098266992717,285.9185791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.24041748046875,293.1499938964844,286.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874780127778,1.6093350652113262e-08,0.0010874619474634,-0.041187796741724,0.0,0.0,0.0,-0.0127909705042839,60.0,9.501492500305176,-0.0,-8.063062750807148e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0001018566617858,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001072600498446,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,7.922194345155731e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0001072600207407,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0005087950848974,285.9238586425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2386779785156,293.1499938964844,286.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085277297534,1.5836011613146184e-08,0.0010852614650502,-0.0405151061713695,0.0,0.0,0.0,-0.0126633960753679,60.0,9.471653938293455,-0.0,-8.030463760633212e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0001018566617858,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001072600498446,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,7.922194345155731e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0001072600207407,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0005087950848974,285.9238586425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2386779785156,293.1499938964844,286.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085277297534,1.5836011613146184e-08,0.0010852614650502,-0.0405151061713695,0.0,0.0,0.0,-0.0126633960753679,60.0,9.471653938293455,-0.0,-8.030463760633212e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001016586684272,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001070515500032,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,7.90679405326955e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001070515208994,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0005078060785308,285.9291687011719,294.1499938964844,293.1499938964844,291.6635437011719,293.23699951171875,293.1499938964844,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831676190719,1.5589296964435562e-08,0.0010831520194187,-0.0398701392114162,0.0,0.0,0.0,-0.0125410901382565,60.0,9.442093849182127,-0.0,-7.999272355618815e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001016586684272,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001070515500032,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,7.90679405326955e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001070515208994,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0005078060785308,285.9291687011719,294.1499938964844,293.1499938964844,291.6635437011719,293.23699951171875,293.1499938964844,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831676190719,1.5589296964435562e-08,0.0010831520194187,-0.0398701392114162,0.0,0.0,0.0,-0.0125410901382565,60.0,9.442093849182127,-0.0,-7.999272355618815e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001015633533825,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001069511781679,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,7.899380580056459e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001069511490641,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0005073299398645,285.93182373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2361755371094,293.1499938964844,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821523610502,1.5470526193439582e-08,0.0010821368778124,-0.0395596325397491,0.0,0.0,0.0,-0.0124822128564119,60.0,9.427518844604492,-0.0,-7.984278482808804e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.0001014723748085,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.000106855368358,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,7.892304711276665e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0001068553465302,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0005068755126558,285.9344787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2353515625,293.1499938964844,286.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108118285425,1.5357162652662737e-08,0.0010811674874275,-0.0392632447183132,0.0,0.0,0.0,-0.0124260131269693,60.0,9.413185119628906,-0.0,-7.969979520794369e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,0.0001013047221931,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0001066788245225,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,7.879264740040526e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001066787954187,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0005060380208306,285.9398498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2337341308594,293.1499938964844,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793959954753,1.514825598292191e-08,0.0010793808614835,-0.0387170389294624,0.0,0.0,0.0,-0.0123224472627043,60.0,9.385482788085938,-0.0,-7.943663860032758e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,0.0001013047221931,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0001066788245225,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,7.879264740040526e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001066787954187,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0005060380208306,285.9398498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2337341308594,293.1499938964844,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793959954753,1.514825598292191e-08,0.0010793808614835,-0.0387170389294624,0.0,0.0,0.0,-0.0123224472627043,60.0,9.385482788085938,-0.0,-7.943663860032758e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001011544445645,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001065205724444,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,7.867576641729102e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0001065205433405,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0005052873748354,285.9452209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2321472167969,293.1499938964844,286.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777943534776,1.4960995997626014e-08,0.0010777794523164,-0.0382274016737937,0.0,0.0,0.0,-0.0122296139597892,60.0,9.359028816223145,-0.0,-7.920112210513255e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001011544445645,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001065205724444,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,7.867576641729102e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,0.0001065205433405,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,0.0005052873748354,285.9452209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2321472167969,293.1499938964844,286.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777943534776,1.4960995997626014e-08,0.0010777794523164,-0.0382274016737937,0.0,0.0,0.0,-0.0122296139597892,60.0,9.359028816223145,-0.0,-7.920112210513255e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0001010296546155,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001063891613739,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,7.857870514271781e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0001063891322701,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0005046640289947,285.9506225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2305908203125,293.1499938964844,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764648905023,1.4805499937153854e-08,0.0010764499893411,-0.0378208011388778,0.0,0.0,0.0,-0.0121525293216109,60.0,9.33437156677246,-0.0,-7.900581522335416e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0001010296546155,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001063891613739,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,7.857870514271781e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0001063891322701,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0005046640289947,285.9506225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2305908203125,293.1499938964844,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764648905023,1.4805499937153854e-08,0.0010764499893411,-0.0378208011388778,0.0,0.0,0.0,-0.0121525293216109,60.0,9.33437156677246,-0.0,-7.900581522335416e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0001009283441817,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0001062824740074,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,7.84999065217562e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001062824449036,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0005041579715907,285.9560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.22906494140625,293.1499938964844,286.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753850219771,1.4679254256577678e-08,0.0010753703536465,-0.0374906696379184,0.0,0.0,0.0,-0.0120899425819516,60.0,9.31150722503662,-0.0,-7.884742814212586e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0001009283441817,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0001062824740074,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,7.84999065217562e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001062824449036,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0005041579715907,285.9560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.22906494140625,293.1499938964844,286.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753850219771,1.4679254256577678e-08,0.0010753703536465,-0.0374906696379184,0.0,0.0,0.0,-0.0120899425819516,60.0,9.31150722503662,-0.0,-7.884742814212586e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001008888357318,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0001062408700818,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,7.846917287679389e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001062408409779,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0005039605894125,285.9587707519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2283020019531,293.1499938964844,286.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749645298346,1.4630020750416861e-08,0.0010749498615041,-0.0373619236052036,0.0,0.0,0.0,-0.0120655382052063,60.0,9.30091381072998,-0.0,-7.878570329467038e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001008561812341,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0001062064839061,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,7.844377978472039e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001062064620782,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0005037974915467,285.9615173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,293.1499938964844,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746165644377,1.458933152065356e-08,0.0010746020125225,-0.0372555181384086,0.0,0.0,0.0,-0.0120453676208853,60.0,9.290864944458008,-0.0,-7.873470764252488e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0001008123945211,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001061603761627,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,7.84097210271284e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001061603470589,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.000503578747157,285.9670104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2261047363281,293.1499938964844,286.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741492733359,1.4534762726725605e-08,0.001074134837836,-0.0371128097176551,0.0,0.0,0.0,-0.0120183117687702,60.0,9.272420883178713,-0.0,-7.866633922049004e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0001008123945211,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001061603761627,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,7.84097210271284e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001061603470589,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.000503578747157,285.9670104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2261047363281,293.1499938964844,286.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741492733359,1.4534762726725605e-08,0.001074134837836,-0.0371128097176551,0.0,0.0,0.0,-0.0120183117687702,60.0,9.272420883178713,-0.0,-7.866633922049004e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001007969185593,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001061440780176,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,7.839768659323454e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001061440489138,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0005035014473833,285.9725036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.22467041015625,293.1499938964844,286.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739841964095,1.4515468826914456e-08,0.0010739697609096,-0.0370623543858528,0.0,0.0,0.0,-0.0120087470859289,60.0,9.256274223327637,-0.0,-7.86421807674742e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001007969185593,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001061440780176,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,7.839768659323454e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001061440489138,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0005035014473833,285.9725036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.22467041015625,293.1499938964844,286.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739841964095,1.4515468826914456e-08,0.0010739697609096,-0.0370623543858528,0.0,0.0,0.0,-0.0120087470859289,60.0,9.256274223327637,-0.0,-7.86421807674742e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
