time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068460,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001008094695862,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001061572911567,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,7.840744365239516e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001061572693288,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0005035641370341,285.9780578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741179576143,1.4531098990744342e-08,0.0010741034056991,-0.0371032319962978,0.0,0.0,0.0,-0.0120164956897497,60.0,9.242493629455566,-0.0,-7.866175621984439e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001008094695862,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001061572911567,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,7.840744365239516e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001061572693288,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0005035641370341,285.9780578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741179576143,1.4531098990744342e-08,0.0010741034056991,-0.0371032319962978,0.0,0.0,0.0,-0.0120164956897497,60.0,9.242493629455566,-0.0,-7.866175621984439e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.000100842458778,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001061920338543,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,7.843310595490038e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.0001061920120264,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0005037289811298,285.983642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744691826403,1.4572194118045445e-08,0.001074454630725,-0.0372107028961181,0.0,0.0,0.0,-0.0120368674397468,60.0,9.230643272399902,-0.0,-7.871323504105021e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.000100842458778,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001061920338543,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,7.843310595490038e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.0001061920120264,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0005037289811298,285.983642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744691826403,1.4572194118045445e-08,0.001074454630725,-0.0372107028961181,0.0,0.0,0.0,-0.0120368674397468,60.0,9.230643272399902,-0.0,-7.871323504105021e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0001008669569273,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.000106217827124,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,7.845215441193432e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0001062178052961,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,0.000503851333633,285.9864501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747305350378,1.4602709264011082e-08,0.0010747158667072,-0.0372904986143112,0.0,0.0,0.0,-0.0120519967749714,60.0,9.225451469421388,-0.0,-7.875146934566146e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0001008956533041,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.000106248044176,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,7.847446977393702e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001062480223481,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0005039946408942,285.9892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.22052001953125,293.1499938964844,286.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750362416729,1.4638456669047173e-08,0.0010750215733423,-0.0373839847743511,0.0,0.0,0.0,-0.0120697189122438,60.0,9.220667839050291,-0.0,-7.87962761705785e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001009649931802,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0001063210656866,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.852840644773096e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001063210438587,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0005043410346843,285.9949035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2191772460937,293.1499938964844,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757745476439,1.4724848895752984e-08,0.0010757598793134,-0.037609901279211,0.0,0.0,0.0,-0.0121125448495149,60.0,9.212190628051758,-0.0,-7.890461262149986e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001009649931802,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0001063210656866,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.852840644773096e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001063210438587,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0005043410346843,285.9949035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2191772460937,293.1499938964844,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757745476439,1.4724848895752984e-08,0.0010757598793134,-0.037609901279211,0.0,0.0,0.0,-0.0121125448495149,60.0,9.212190628051758,-0.0,-7.890461262149986e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001010495252558,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.000106410079752,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,7.859415200073272e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0001064100579242,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0005047632730565,286.0005798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2178649902344,293.1499938964844,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766751365736,1.4830165540047346e-08,0.0010766603518277,-0.0378853008151054,0.0,0.0,0.0,-0.0121647538617253,60.0,9.205156326293944,-0.0,-7.903678067577857e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001010495252558,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.000106410079752,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,7.859415200073272e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0001064100579242,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0005047632730565,286.0005798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2178649902344,293.1499938964844,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766751365736,1.4830165540047346e-08,0.0010766603518277,-0.0378853008151054,0.0,0.0,0.0,-0.0121647538617253,60.0,9.205156326293944,-0.0,-7.903678067577857e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0001011467466014,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001065124597516,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,7.866976375225931e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0001065124379238,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0005052488995715,286.0062866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2165832519531,293.1499938964844,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777108836919,1.495128998385553e-08,0.0010776959825307,-0.0382020249962806,0.0,0.0,0.0,-0.012224799953401,60.0,9.19936180114746,-0.0,-7.918892208635955e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0001011467466014,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001065124597516,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,7.866976375225931e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0001065124379238,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0005052488995715,286.0062866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2165832519531,293.1499938964844,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777108836919,1.495128998385553e-08,0.0010776959825307,-0.0382020249962806,0.0,0.0,0.0,-0.012224799953401,60.0,9.19936180114746,-0.0,-7.918892208635955e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.000101255653135,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001066271433955,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,7.875447045080364e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001066271215677,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,0.0005057929665781,286.01202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21533203125,293.1499938964844,286.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788711952045,1.5086978777389962e-08,0.001078856177628,-0.0385568216443061,0.0,0.0,0.0,-0.0122920665889978,60.0,9.194694519042969,-0.0,-7.935953050264288e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.000101255653135,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001066271433955,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,7.875447045080364e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001066271215677,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,0.0005057929665781,286.01202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21533203125,293.1499938964844,286.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788711952045,1.5086978777389962e-08,0.001078856177628,-0.0385568216443061,0.0,0.0,0.0,-0.0122920665889978,60.0,9.194694519042969,-0.0,-7.935953050264288e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001013139772112,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001066885524778,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,7.879982877057046e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001066885306499,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0005060842377133,286.0149230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794928530231,1.5159638877548787e-08,0.0010794776026159,-0.0387468039989471,0.0,0.0,0.0,-0.0123280882835388,60.0,9.192754745483398,-0.0,-7.945097024730785e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001013746223179,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0001067524208337,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,7.884699880378321e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001067523990059,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,0.0005063872085884,286.017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2140808105469,293.1499938964844,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801389580592,1.5235201544783198e-08,0.001080123707652,-0.0389443710446357,0.0,0.0,0.0,-0.0123655470088124,60.0,9.19104290008545,-0.0,-7.954611191962614e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0001015022789943,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,0.0001068868441507,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,7.894628652138636e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001068868223228,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0005070248735137,286.02362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2128601074219,293.1499938964844,286.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814986890181,1.5394249430755735e-08,0.0010814833221957,-0.0393602065742015,0.0,0.0,0.0,-0.0124443918466568,60.0,9.188226699829102,-0.0,-7.974656313081142e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0001015022789943,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,0.0001068868441507,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,7.894628652138636e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001068868223228,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0005070248735137,286.02362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2128601074219,293.1499938964844,286.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814986890181,1.5394249430755735e-08,0.0010814833221957,-0.0393602065742015,0.0,0.0,0.0,-0.0124443918466568,60.0,9.188226699829102,-0.0,-7.974656313081142e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0001016380119835,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.000107029780338,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,7.905185339041054e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001070297512342,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.000507702876348,286.02947998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.211669921875,293.1499938964844,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829448001459,1.5563360378223482e-08,0.0010829293169081,-0.0398023314774036,0.0,0.0,0.0,-0.0125282276421785,60.0,9.186214447021484,-0.0,-7.99599675360696e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0001016380119835,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.000107029780338,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,7.905185339041054e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001070297512342,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.000507702876348,286.02947998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.211669921875,293.1499938964844,286.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829448001459,1.5563360378223482e-08,0.0010829293169081,-0.0398023314774036,0.0,0.0,0.0,-0.0125282276421785,60.0,9.186214447021484,-0.0,-7.99599675360696e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.000101780577097,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001071799051715,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,7.91627389844507e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0001071798833436,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0005084150470793,286.03533935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21051025390625,293.1499938964844,286.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844637872651,1.5740988956736146e-08,0.0010844480711966,-0.0402667038142681,0.0,0.0,0.0,-0.0126162841916084,60.0,9.184906959533691,-0.0,-8.018443509172357e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.000101780577097,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001071799051715,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,7.91627389844507e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0001071798833436,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0005084150470793,286.03533935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21051025390625,293.1499938964844,286.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844637872651,1.5740988956736146e-08,0.0010844480711966,-0.0402667038142681,0.0,0.0,0.0,-0.0126162841916084,60.0,9.184906959533691,-0.0,-8.018443509172357e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.000101929239463,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001073364619514,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.92783685028553e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001073364401236,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0005091576604172,286.041259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2093505859375,293.1499938964844,286.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860477341338,1.5926218566164607e-08,0.0010860317852348,-0.0407509170472621,0.0,0.0,0.0,-0.0127081107348203,60.0,9.184221267700195,-0.0,-8.041883603482347e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.000101929239463,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001073364619514,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.92783685028553e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001073364401236,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0005091576604172,286.041259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2093505859375,293.1499938964844,286.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860477341338,1.5926218566164607e-08,0.0010860317852348,-0.0407509170472621,0.0,0.0,0.0,-0.0127081107348203,60.0,9.184221267700195,-0.0,-8.041883603482347e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001020056733977,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0001074169485946,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,7.93378203525208e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0001074169267667,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0005095394444651,286.0442199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2087707519531,293.1499938964844,286.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868622921407,1.6021450832681694e-08,0.0010868462268263,-0.0409998521208763,0.0,0.0,0.0,-0.0127553213387727,60.0,9.184100151062012,-0.0,-8.053948619135556e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001020833151414,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0001074987012543,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,7.93982035247609e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0001074986794264,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,0.0005099272821098,286.04718017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2082214355469,293.1499938964844,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876894230023,1.6118180568014395e-08,0.0010876732412725,-0.0412526987493038,0.0,0.0,0.0,-0.0128032742068171,60.0,9.184104919433594,-0.0,-8.066211876212037e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001022415599436,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0001076653425116,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,7.952128362376243e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001076653206837,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.000510717742145,286.0531616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2071228027344,293.1499938964844,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315349071760465e-08,0.0010893589351326,-0.0417680591344833,0.0,0.0,0.0,-0.0129010174423456,60.0,9.184429168701172,-0.0,-8.09123861245098e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001022415599436,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0001076653425116,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,7.952128362376243e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001076653206837,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.000510717742145,286.0531616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2071228027344,293.1499938964844,286.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315349071760465e-08,0.0010893589351326,-0.0417680591344833,0.0,0.0,0.0,-0.0129010174423456,60.0,9.184429168701172,-0.0,-8.09123861245098e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001024036027956,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001078359782695,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,7.96473104855977e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001078359564417,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0005115271778777,286.0591735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2060241699219,293.1499938964844,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911017889156,1.651724268469934e-08,0.0010910852579399,-0.0422957390546798,0.0,0.0,0.0,-0.0130011048167943,60.0,9.185154914855955,-0.0,-8.116904837152107e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001024036027956,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001078359782695,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,7.96473104855977e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001078359564417,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0005115271778777,286.0591735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2060241699219,293.1499938964844,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911017889156,1.651724268469934e-08,0.0010910852579399,-0.0422957390546798,0.0,0.0,0.0,-0.0130011048167943,60.0,9.185154914855955,-0.0,-8.116904837152107e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001025662495521,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001080072543118,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,7.977381028467789e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001080072324839,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0005123396404087,286.065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928347473964,1.671989124929496e-08,0.00109281798359,-0.0428253524005413,0.0,0.0,0.0,-0.0131015656515955,60.0,9.18612003326416,-0.0,-8.142707486058498e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001025662495521,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001080072543118,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,7.977381028467789e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001080072324839,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0005123396404087,286.065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928347473964,1.671989124929496e-08,0.00109281798359,-0.0428253524005413,0.0,0.0,0.0,-0.0131015656515955,60.0,9.18612003326416,-0.0,-8.142707486058498e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001027231483021,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001081724694813,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,7.989584264578298e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001081724549294,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0005131233483552,286.0712585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945063550025,1.6915379319470958e-08,0.0010944894747808,-0.0433362238109111,0.0,0.0,0.0,-0.0131984772160649,60.0,9.186975479125977,-0.0,-8.167638299028115e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001027231483021,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001081724694813,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,7.989584264578298e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001081724549294,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0005131233483552,286.0712585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945063550025,1.6915379319470958e-08,0.0010944894747808,-0.0433362238109111,0.0,0.0,0.0,-0.0131984772160649,60.0,9.186975479125977,-0.0,-8.167638299028115e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001027989274007,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0001082522721844,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,7.995478517841548e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.0001082522576325,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0005135019309818,286.0743103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.203369140625,293.1499938964844,286.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953134624287,1.7009801567269278e-08,0.0010952964657917,-0.0435829609632492,0.0,0.0,0.0,-0.0132452845573425,60.0,9.187286376953123,-0.0,-8.179692656540284e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.00010287250916,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.000108329761133,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,8.001201786100864e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001083297393051,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0005138694541528,286.0773620605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2028503417969,293.1499938964844,286.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960974032059,1.7101481120107564e-08,0.0010960802901536,-0.0438225306570529,0.0,0.0,0.0,-0.0132907340303063,60.0,9.187479972839355,-0.0,-8.191406664082025e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001030126222758,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001084773030015,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,8.012099715415388e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0001084772884496,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0005145693430677,286.08349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.20184326171875,293.1499938964844,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097590662539,1.7276056141213303e-08,0.0010975734330713,-0.0442786887288093,0.0,0.0,0.0,-0.0133772790431976,60.0,9.187447547912598,-0.0,-8.213734048467813e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001030126222758,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001084773030015,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,8.012099715415388e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0001084772884496,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0005145693430677,286.08349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.20184326171875,293.1499938964844,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097590662539,1.7276056141213303e-08,0.0010975734330713,-0.0442786887288093,0.0,0.0,0.0,-0.0133772790431976,60.0,9.187447547912598,-0.0,-8.213734048467813e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0001031404462992,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0001086119154933,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,8.022041583899409e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,0.0001086118936655,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0005152078811079,286.0896301269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2008361816406,293.1499938964844,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098952605389,1.743532074272025e-08,0.0010989351430907,-0.0446948148310184,0.0,0.0,0.0,-0.0134562328457832,60.0,9.186635971069336,-0.0,-8.234129467155071e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
