time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0001031404462992,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0001086119154933,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,8.022041583899409e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,0.0001086118936655,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0005152078811079,286.0896301269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2008361816406,293.1499938964844,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098952605389,1.743532074272025e-08,0.0010989351430907,-0.0446948148310184,0.0,0.0,0.0,-0.0134562328457832,60.0,9.186635971069336,-0.0,-8.234129467155071e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0001032548461807,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001087323762476,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,8.030938624870032e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001087323616957,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0005157793057151,286.0958251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1998596191406,293.1499938964844,286.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001714738085,1.7577853839156887e-08,0.0011001538950949,-0.0450672097504138,0.0,0.0,0.0,-0.0135268922895193,60.0,9.184934616088867,-0.0,-8.252404626318821e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0001032548461807,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001087323762476,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,8.030938624870032e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001087323616957,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0005157793057151,286.0958251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1998596191406,293.1499938964844,286.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001714738085,1.7577853839156887e-08,0.0011001538950949,-0.0450672097504138,0.0,0.0,0.0,-0.0135268922895193,60.0,9.184934616088867,-0.0,-8.252404626318821e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,0.00010335350089,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001088362696464,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,8.03861184976995e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001088362478185,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.00051627214998,286.1020202636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012225877493,1.7700770627016027e-08,0.0011012048926204,-0.0453883409500122,0.0,0.0,0.0,-0.0135878277942538,60.0,9.182158470153809,-0.0,-8.268180096138168e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,0.00010335350089,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001088362696464,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,8.03861184976995e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001088362478185,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.00051627214998,286.1020202636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012225877493,1.7700770627016027e-08,0.0011012048926204,-0.0453883409500122,0.0,0.0,0.0,-0.0135878277942538,60.0,9.182158470153809,-0.0,-8.268180096138168e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001033956214087,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.000108880623884,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,8.041888213483617e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001088806020561,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0005164825124666,286.1051330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,286.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016709031537,1.7753249537122432e-08,0.0011016532080247,-0.0455254390835762,0.0,0.0,0.0,-0.0136138414964079,60.0,9.18026065826416,-0.0,-8.274920304529587e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.0001034337328746,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001089207507902,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,8.044852438615635e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,0.0001089207362383,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0005166729097254,286.1082458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.19793701171875,293.1499938964844,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020767269656,1.7800733331796437e-08,0.0011020589154213,-0.0456494875252246,0.0,0.0,0.0,-0.0136373797431588,60.0,9.178068161010742,-0.0,-8.281021024458823e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001034974920912,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001089878933271,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,8.049811003729701e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001089878714992,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.0005169913638383,286.114501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,293.1499938964844,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7880164904227058e-08,0.0011027388973161,-0.0458569936454296,0.0,0.0,0.0,-0.0136767607182264,60.0,9.172833442687988,-0.0,-8.291231523571697e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001034974920912,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001089878933271,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,8.049811003729701e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001089878714992,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.0005169913638383,286.114501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,293.1499938964844,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7880164904227058e-08,0.0011027388973161,-0.0458569936454296,0.0,0.0,0.0,-0.0136767607182264,60.0,9.172833442687988,-0.0,-8.291231523571697e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,0.0001035388704622,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001090314690372,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,8.053029159782454e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0001090314472094,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0005171980592422,286.1207580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031975736841,1.7931718332420132e-08,0.0011031796457245,-0.0459916666150093,0.0,0.0,0.0,-0.013702318072319,60.0,9.165980339050291,-0.0,-8.297862308381809e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,0.0001035388704622,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001090314690372,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,8.053029159782454e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0001090314472094,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0005171980592422,286.1207580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031975736841,1.7931718332420132e-08,0.0011031796457245,-0.0459916666150093,0.0,0.0,0.0,-0.013702318072319,60.0,9.165980339050291,-0.0,-8.297862308381809e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001035589739331,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,0.0001090526347979,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,8.054592763073742e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.000109052620246,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,0.0005172985256649,286.1270446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034117778763,1.7956757858428318e-08,0.0011033938499167,-0.04605707898736,0.0,0.0,0.0,-0.013714731670916,60.0,9.157552719116213,-0.0,-8.30108319860301e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001035589739331,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,0.0001090526347979,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,8.054592763073742e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.000109052620246,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,0.0005172985256649,286.1270446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034117778763,1.7956757858428318e-08,0.0011033938499167,-0.04605707898736,0.0,0.0,0.0,-0.013714731670916,60.0,9.157552719116213,-0.0,-8.30108319860301e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001035553432302,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001090488076442,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,8.05430972832255e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001090487930923,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0005172803648747,286.13336181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033730115741,1.795222104306049e-08,0.0011033550836145,-0.0460452251136302,0.0,0.0,0.0,-0.0137124825268983,60.0,9.147374153137209,-0.0,-8.300499843016952e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001035553432302,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001090488076442,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,8.05430972832255e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001090487930923,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0005172803648747,286.13336181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033730115741,1.795222104306049e-08,0.0011033550836145,-0.0460452251136302,0.0,0.0,0.0,-0.0137124825268983,60.0,9.147374153137209,-0.0,-8.300499843016952e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001035428067552,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001090356090571,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,8.053335477598011e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0001090355945052,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0005172177334316,286.1365051269531,294.1499938964844,293.1499938964844,291.6635437011719,293.19390869140625,293.1499938964844,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103239133954,1.7936597984657965e-08,0.0011032210895791,-0.0460044182837009,0.0,0.0,0.0,-0.0137047367170453,60.0,9.141475677490234,-0.0,-8.298489717617485e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.000103525329905,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0001090172081603,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,8.05197560111992e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0001090171863324,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.0005171304219402,286.1396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1934814453125,293.1499938964844,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030522873625,1.7914818073450082e-08,0.0011030343594029,-0.0459475219249725,0.0,0.0,0.0,-0.0136939361691474,60.0,9.13517951965332,-0.0,-8.295688047610383e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0001034745582728,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0001089637371478,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,8.048026938922703e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,0.0001089637225959,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0005168768111616,286.14599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025124695152,1.785154424283064e-08,0.0011024946579709,-0.0457822270691394,0.0,0.0,0.0,-0.0136625757440924,60.0,9.121459007263184,-0.0,-8.287551622743194e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0001034745582728,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0001089637371478,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,8.048026938922703e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,0.0001089637225959,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0005168768111616,286.14599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025124695152,1.785154424283064e-08,0.0011024946579709,-0.0457822270691394,0.0,0.0,0.0,-0.0136625757440924,60.0,9.121459007263184,-0.0,-8.287551622743194e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001034339584293,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001089209908968,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,8.044869173318148e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.000108920969069,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.000516674015671,286.1492919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020796373486,1.78009571527582e-08,0.0011020618258044,-0.0456500723958015,0.0,0.0,0.0,-0.013637495227158,60.0,9.11327075958252,-0.0,-8.281049446168255e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,0.0001033922526403,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0001088770659407,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,8.041624823817983e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001088770513888,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,0.0005164656904526,286.15234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1918334960937,293.1499938964844,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016352800652,1.7748980951637353e-08,0.0011016175849363,-0.0455142892897129,0.0,0.0,0.0,-0.0136117301881313,60.0,9.105426788330078,-0.0,-8.27437176553758e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001032740838127,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0001087526252376,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,8.032433834159747e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0001087526106857,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.0005158754065632,286.15869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003764811903,1.7601731627792105e-08,0.0011003589024767,-0.0451295934617519,0.0,0.0,0.0,-0.0135387340560555,60.0,9.08699893951416,-0.0,-8.255467776052684e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001032740838127,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0001087526252376,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,8.032433834159747e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0001087526106857,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.0005158754065632,286.15869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003764811903,1.7601731627792105e-08,0.0011003589024767,-0.0451295934617519,0.0,0.0,0.0,-0.0135387340560555,60.0,9.08699893951416,-0.0,-8.255467776052684e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001031032079481,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0001085726835299,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,8.019143569981679e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.000108572668978,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0005150218494236,286.1650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985557455569,1.7388808615237394e-08,0.0010985382832586,-0.0445732921361923,0.0,0.0,0.0,-0.0134331798180937,60.0,9.06506061553955,-0.0,-8.228170855772987e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001031032079481,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0001085726835299,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,8.019143569981679e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.000108572668978,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0005150218494236,286.1650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985557455569,1.7388808615237394e-08,0.0010985382832586,-0.0445732921361923,0.0,0.0,0.0,-0.0134331798180937,60.0,9.06506061553955,-0.0,-8.228170855772987e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.0001029968916554,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,0.0001084607283701,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,8.01087444415316e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001084607138182,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0005144907627254,286.168212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1898193359375,293.1499938964844,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974225588142,1.7256331474868606e-08,0.0010974053293466,-0.0442271493375301,0.0,0.0,0.0,-0.0133675038814544,60.0,9.052486419677734,-0.0,-8.211209490127659e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001028844417305,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001083423121599,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,8.00212801550515e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.000108342297608,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0005139290587976,286.17138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962232481688,1.711621067101987e-08,0.0010962061351165,-0.0438610166311264,0.0,0.0,0.0,-0.0132980346679687,60.0,9.039371490478516,-0.0,-8.193288891789052e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0001026314203045,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.000108075873868,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.982448732946068e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001080758520402,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0005126651958562,286.177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935290483757,1.6800941082806276e-08,0.0010935121681541,-0.0430371612310409,0.0,0.0,0.0,-0.0131417512893676,60.0,9.01095199584961,-0.0,-8.15303877743645e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0001026314203045,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.000108075873868,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.982448732946068e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001080758520402,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0005126651958562,286.177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935290483757,1.6800941082806276e-08,0.0010935121681541,-0.0430371612310409,0.0,0.0,0.0,-0.0131417512893676,60.0,9.01095199584961,-0.0,-8.15303877743645e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001023428485495,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,0.0001077719934983,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,7.960004586493596e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0001077719716704,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0005112236831337,286.18408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090454403311,1.6441369155018037e-08,0.0010904379887506,-0.0420974344015121,0.0,0.0,0.0,-0.0129634989425539,60.0,8.979580879211426,-0.0,-8.107254245715012e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001023428485495,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,0.0001077719934983,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,7.960004586493596e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0001077719716704,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0005112236831337,286.18408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090454403311,1.6441369155018037e-08,0.0010904379887506,-0.0420974344015121,0.0,0.0,0.0,-0.0129634989425539,60.0,8.979580879211426,-0.0,-8.107254245715012e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,0.000102022284409,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001074344181688,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,7.935071334941313e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001074344036169,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0005096223903819,286.1904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,293.1499938964844,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870387777686,1.6041934003396818e-08,0.0010870227124541,-0.0410533957183361,0.0,0.0,0.0,-0.0127654829993844,60.0,8.945466995239258,-0.0,-8.056544231749285e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,0.000102022284409,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001074344181688,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,7.935071334941313e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001074344036169,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0005096223903819,286.1904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,293.1499938964844,286.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870387777686,1.6041934003396818e-08,0.0010870227124541,-0.0410533957183361,0.0,0.0,0.0,-0.0127654829993844,60.0,8.945466995239258,-0.0,-8.056544231749285e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0001016760797938,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0001070698490366,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,7.908144471002743e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0001070698344847,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0005078930989839,286.1967468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833500418812,1.561056350851686e-08,0.001083334442228,-0.0399257354438304,0.0,0.0,0.0,-0.0125516355037689,60.0,8.90906810760498,-0.0,-8.001958917702724e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0001016760797938,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0001070698490366,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,7.908144471002743e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0001070698344847,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0005078930989839,286.1967468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833500418812,1.561056350851686e-08,0.001083334442228,-0.0399257354438304,0.0,0.0,0.0,-0.0125516355037689,60.0,8.90906810760498,-0.0,-8.001958917702724e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001014924855553,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0001068765195668,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,7.893864676589146e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001068764977389,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0005069759790785,286.19989013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813937988132,1.5381798945668382e-08,0.0010813784319907,-0.0393276587128639,0.0,0.0,0.0,-0.0124382283538579,60.0,8.88990306854248,-0.0,-7.973086013635111e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.0001013061482808,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0001066802942659,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,7.879371696617454e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,0.000106680279714,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0005060451803728,286.2030639648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1858215332031,293.1499938964844,286.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794075205922,1.5149620224974573e-08,0.001079392270185,-0.038720604032278,0.0,0.0,0.0,-0.0123231224715709,60.0,8.870426177978516,-0.0,-7.943835811374812e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0001009251791401,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.000106279112515,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,7.849741086829454e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001062790979631,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0005041421391069,286.2093505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1851501464844,293.1499938964844,286.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753492824733,1.4674932380387418e-08,0.0010753346141427,-0.0374793671071529,0.0,0.0,0.0,-0.012087807059288,60.0,8.8306884765625,-0.0,-7.884200670105201e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0001009251791401,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.000106279112515,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,7.849741086829454e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001062790979631,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0005041421391069,286.2093505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1851501464844,293.1499938964844,286.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753492824733,1.4674932380387418e-08,0.0010753346141427,-0.0374793671071529,0.0,0.0,0.0,-0.012087807059288,60.0,8.8306884765625,-0.0,-7.884200670105201e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
