time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073140,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001006886013783,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001060299837263,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,7.831340190023184e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001060299691744,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,0.0005029604071751,286.213134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728284250944,1.4380152180137884e-08,0.0010728141060099,-0.0367084741592407,0.0,0.0,0.0,-0.0119416723027825,60.0,8.806055068969727,-0.0,-7.847280159012372e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001005308440653,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.000105863859062,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,7.819070742698386e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0001058638445101,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0005021723918616,286.21563720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711476206779,1.4183594743144567e-08,0.001071133534424,-0.036194410175085,0.0,0.0,0.0,-0.0118442308157682,60.0,8.789631843566895,-0.0,-7.822710301752522e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0001001299897325,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001054417371051,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.787892536725849e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001054417225532,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0005001699901185,286.221923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668765753507,1.3684127608826202e-08,0.0010668628383427,-0.0348880141973495,0.0,0.0,0.0,-0.011596624739468,60.0,8.747713088989258,-0.0,-7.760448994531546e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0001001299897325,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001054417371051,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.787892536725849e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001054417225532,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0005001699901185,286.221923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668765753507,1.3684127608826202e-08,0.0010668628383427,-0.0348880141973495,0.0,0.0,0.0,-0.011596624739468,60.0,8.747713088989258,-0.0,-7.760448994531546e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.972734551411122e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0001050177379511,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,7.756576087558642e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0001050177233992,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.000498158740811,286.2281799316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625864379107,1.3182442692993844e-08,0.0010625731665641,-0.033575639128685,0.0,0.0,0.0,-0.0113479187712073,60.0,8.705318450927734,-0.0,-7.698161397229343e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.972734551411122e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0001050177379511,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,7.756576087558642e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0001050177233992,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.000498158740811,286.2281799316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625864379107,1.3182442692993844e-08,0.0010625731665641,-0.033575639128685,0.0,0.0,0.0,-0.0113479187712073,60.0,8.705318450927734,-0.0,-7.698161397229343e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,9.952723485184832e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001048070116667,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,7.741012086626142e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0001048069971147,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0004971591406501,286.2312927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.18292236328125,293.1499938964844,286.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604542912915,1.2933110582480369e-08,0.0010604413691908,-0.0329233407974243,0.0,0.0,0.0,-0.0112243155017495,60.0,8.684056282043457,-0.0,-7.667298262958867e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,9.932814282365145e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,0.000104597354948,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,7.725526666035876e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001045973403961,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0004961646045558,286.2344055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583332041278,1.2685042349858122e-08,0.0010583205148577,-0.032274305820465,0.0,0.0,0.0,-0.0111013390123844,60.0,8.662823677062988,-0.0,-7.63665326530827e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.89330728771165e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0001041813302435,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,7.694798841839656e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001041813156916,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,0.0004941911902278,286.2406311035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,293.1499938964844,286.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541235096752,1.2192801435162437e-08,0.0010541112860664,-0.0309863127768039,0.0,0.0,0.0,-0.0108573138713836,60.0,8.620469093322754,-0.0,-7.576025495836802e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.89330728771165e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0001041813302435,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,7.694798841839656e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001041813156916,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,0.0004941911902278,286.2406311035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,293.1499938964844,286.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541235096752,1.2192801435162437e-08,0.0010541112860664,-0.0309863127768039,0.0,0.0,0.0,-0.0108573138713836,60.0,8.620469093322754,-0.0,-7.576025495836802e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,9.854895324679092e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,0.0001037768306559,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,7.664923032280058e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.000103776816104,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,0.0004922724328935,286.2468566894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,287.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500305797904,1.1714204717350183e-08,0.0010500189382582,-0.0297338720411062,0.0,0.0,0.0,-0.0106200529262423,60.0,8.578598022460938,-0.0,-7.517309796867266e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,9.854895324679092e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,0.0001037768306559,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,7.664923032280058e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.000103776816104,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,0.0004922724328935,286.2468566894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,287.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500305797904,1.1714204717350183e-08,0.0010500189382582,-0.0297338720411062,0.0,0.0,0.0,-0.0106200529262423,60.0,8.578598022460938,-0.0,-7.517309796867266e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.817740647122264e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.0001033855733112,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,7.636025111423805e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001033855587593,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0004904164816252,286.2530517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,287.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460717603564,1.1251269249612506e-08,0.0010460604680702,-0.0285222847014665,0.0,0.0,0.0,-0.0103905564174056,60.0,8.537474632263184,-0.0,-7.460732120989634e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.817740647122264e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.0001033855733112,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,7.636025111423805e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001033855587593,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0004904164816252,286.2530517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,287.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460717603564,1.1251269249612506e-08,0.0010460604680702,-0.0285222847014665,0.0,0.0,0.0,-0.0103905564174056,60.0,8.537474632263184,-0.0,-7.460732120989634e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.78211683104746e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0001030104394885,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,7.608317537233233e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0001030104249366,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0004886370152235,286.2592163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,287.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422760387882,1.0807417183400504e-08,0.0010422652121633,-0.0273605268448591,0.0,0.0,0.0,-0.0101705202832818,60.0,8.497321128845215,-0.0,-7.406687529964985e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.78211683104746e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0001030104394885,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,7.608317537233233e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0001030104249366,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0004886370152235,286.2592163085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,287.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422760387882,1.0807417183400504e-08,0.0010422652121633,-0.0273605268448591,0.0,0.0,0.0,-0.0101705202832818,60.0,8.497321128845215,-0.0,-7.406687529964985e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,9.76517258095555e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.000102832003904,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,7.595137867610902e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001028319893521,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0004877905594184,286.2623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17999267578125,293.1499938964844,287.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404710192233,1.0596293620324104e-08,0.001040460425429,-0.0268078837543725,0.0,0.0,0.0,-0.0100658601149916,60.0,8.477824211120605,-0.0,-7.381049726973289e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,9.748461889103056e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0001026560348691,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,7.582141552120447e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001026560203172,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.000486955861561,286.2654113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1797180175781,293.1499938964844,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386913781985,1.038809394060536e-08,0.0010386810172349,-0.0262628700584173,0.0,0.0,0.0,-0.0099626509472727,60.0,8.45850944519043,-0.0,-7.355809827913617e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.716253407532348e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001023168588289,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,7.557090430054814e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.000102316851553,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,0.0004853469727095,286.27154541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352580575272,9.986792726124353e-09,0.0010352481622248,-0.0252123046666383,0.0,0.0,0.0,-0.0097637018188834,60.0,8.420666694641113,-0.0,-7.307283311774881e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.716253407532348e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001023168588289,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,7.557090430054814e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.000102316851553,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,0.0004853469727095,286.27154541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352580575272,9.986792726124353e-09,0.0010352481622248,-0.0252123046666383,0.0,0.0,0.0,-0.0097637018188834,60.0,8.420666694641113,-0.0,-7.307283311774881e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.696050256025046e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0001021041098283,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,7.541376544395462e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001021040952764,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0004843377682846,286.2757263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331056546419,9.735069639305038e-09,0.0010330958757549,-0.0245532747358083,0.0,0.0,0.0,-0.0096389129757881,60.0,8.39612102508545,-0.0,-7.276925373389531e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.68654712778516e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001020040435832,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,7.533985626650974e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,0.0001020040290313,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0004838630848098,286.2777099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320929577574,9.616672791423753e-09,0.0010320832952857,-0.0242432933300733,0.0,0.0,0.0,-0.0095802182331681,60.0,8.384570121765137,-0.0,-7.26266904393924e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.658869385020807e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001017125759972,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,7.512457523262128e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.0001017125614453,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.000482480507344,286.2838439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,287.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291438084095,9.271818868228364e-09,0.0010291344951838,-0.0233403705060482,0.0,0.0,0.0,-0.0094092590734362,60.0,8.349956512451172,-0.0,-7.221223086162355e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.658869385020807e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001017125759972,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,7.512457523262128e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.0001017125614453,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.000482480507344,286.2838439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,287.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291438084095,9.271818868228364e-09,0.0010291344951838,-0.0233403705060482,0.0,0.0,0.0,-0.0094092590734362,60.0,8.349956512451172,-0.0,-7.221223086162355e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,9.63373968261294e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0001014479494187,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.492912118323147e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0001014479348668,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004812252300325,286.2899780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1776428222656,293.1499938964844,287.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264661395922,8.958721764429356e-09,0.0010264571756124,-0.0225205477327108,0.0,0.0,0.0,-0.0092540429905056,60.0,8.317216873168945,-0.0,-7.18369648211592e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,9.63373968261294e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0001014479494187,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.492912118323147e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0001014479348668,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004812252300325,286.2899780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1776428222656,293.1499938964844,287.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264661395922,8.958721764429356e-09,0.0010264571756124,-0.0225205477327108,0.0,0.0,0.0,-0.0092540429905056,60.0,8.317216873168945,-0.0,-7.18369648211592e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.62225822149776e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0001013270448311,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,7.48398233554326e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001013270302792,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0004806517099495,286.29302978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,287.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252436622977,8.815672636330874e-09,0.0010252349311485,-0.0221459697932004,0.0,0.0,0.0,-0.0091831320896744,60.0,8.301655769348145,-0.0,-7.166583770867875e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.611227869754656e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001012108914437,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,7.475403253920376e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0001012108768918,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.0004801007162313,286.29608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1771545410156,293.1499938964844,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240689152851,8.678243901272253e-09,0.0010240603005513,-0.0217860974371433,0.0,0.0,0.0,-0.0091150049120187,60.0,8.286425590515137,-0.0,-7.150162417701722e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.5908937510103e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001009967600111,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,7.459587504854426e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0001009967527352,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0004790849925484,286.3021850585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219004470854,8.424895447944891e-09,0.0010218920651823,-0.021122658625245,0.0,0.0,0.0,-0.0089894002303481,60.0,8.25726318359375,-0.0,-7.119939482436166e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.5908937510103e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001009967600111,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,7.459587504854426e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0001009967527352,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0004790849925484,286.3021850585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219004470854,8.424895447944891e-09,0.0010218920651823,-0.021122658625245,0.0,0.0,0.0,-0.0089894002303481,60.0,8.25726318359375,-0.0,-7.119939482436166e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.573102579452096e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0001008094113785,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,7.445750088663772e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001008094041026,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0004781963070854,286.3083190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1761779785156,293.1499938964844,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200046235695,8.203230983383492e-09,0.001019996474497,-0.0205421671271324,0.0,0.0,0.0,-0.0088795106858015,60.0,8.229982376098633,-0.0,-7.093548504144567e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.573102579452096e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.0001008094113785,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,7.445750088663772e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001008094041026,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0004781963070854,286.3083190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1761779785156,293.1499938964844,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200046235695,8.203230983383492e-09,0.001019996474497,-0.0205421671271324,0.0,0.0,0.0,-0.0088795106858015,60.0,8.229982376098633,-0.0,-7.093548504144567e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,9.557983139529824e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001006501915981,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,7.433990685967728e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,0.0001006501843221,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0004774410335812,286.3144226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183939011767,8.014851893278774e-09,0.0010183858685195,-0.0200488269329071,0.0,0.0,0.0,-0.0087861251085996,60.0,8.204769134521484,-0.0,-7.071159302540765e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,9.557983139529824e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001006501915981,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,7.433990685967728e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,0.0001006501843221,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0004774410335812,286.3144226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183939011767,8.014851893278774e-09,0.0010183858685195,-0.0200488269329071,0.0,0.0,0.0,-0.0087861251085996,60.0,8.204769134521484,-0.0,-7.071159302540765e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.546126239001752e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001005253361654,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,7.424768409691751e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.0001005253288894,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0004768487706314,286.3205261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,287.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171305621042,7.86712561762215e-09,0.0010171226458624,-0.0196619406342506,0.0,0.0,0.0,-0.0087128905579447,60.0,8.182076454162598,-0.0,-7.05362594999315e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.546126239001752e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001005253361654,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,7.424768409691751e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.0001005253288894,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0004768487706314,286.3205261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,287.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171305621042,7.86712561762215e-09,0.0010171226458624,-0.0196619406342506,0.0,0.0,0.0,-0.0087128905579447,60.0,8.182076454162598,-0.0,-7.05362594999315e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,9.541200415696947e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001004734585876,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,7.420936890412122e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0001004734513117,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.0004766026977449,286.3235778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166069259867,7.805749824285613e-09,0.0010165991261601,-0.0195011980831623,0.0,0.0,0.0,-0.0086824698373675,60.0,8.171480178833008,-0.0,-7.046347860750758e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,9.53687122091651e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001004278747132,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,7.41757030482404e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0001004278674372,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0004763864562846,286.3266296386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1748046875,293.1499938964844,287.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161458048969,7.751817854284582e-09,0.0010161380050703,-0.0193599481135606,0.0,0.0,0.0,-0.008655734360218,60.0,8.161351203918457,-0.0,-7.039955818299859e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,9.530250099487604e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001003581492113,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,7.41242038202472e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0001003581419354,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0004760557203553,286.3327331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154381161555,7.669315849057057e-09,0.0010154305491596,-0.0191438756883144,0.0,0.0,0.0,-0.0086148241534829,60.0,8.142580032348633,-0.0,-7.030183013512217e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
