time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075480,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,9.530250099487604e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001003581492113,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,7.41242038202472e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0001003581419354,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0004760557203553,286.3327331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154381161555,7.669315849057057e-09,0.0010154305491596,-0.0191438756883144,0.0,0.0,0.0,-0.0086148241534829,60.0,8.142580032348633,-0.0,-7.030183013512217e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,9.527851943857968e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0001003328943625,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,7.410554826492444e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001003328870865,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0004759358998853,286.3373718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1740417480469,293.1500244140625,287.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151833994314,7.639434862483085e-09,0.0010151757160201,-0.0190656147897243,0.0,0.0,0.0,-0.0086000142619013,60.0,8.130424499511719,-0.0,-7.026645221230865e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.527102520223708e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001003250072244,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,7.409972022287548e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001003249926725,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0004758984723594,286.3388366699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1500244140625,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151033056899,7.630098330935198e-09,0.0010150956222787,-0.0190411619842052,0.0,0.0,0.0,-0.0085953846573829,60.0,8.126585960388184,-0.0,-7.025539616734022e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.524155757389964e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001002939752652,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,7.40768009563908e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001002939679892,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0004757512942887,286.344970703125,294.1499938964844,293.15240478515625,291.6650390625,293.1735534667969,293.1506652832031,287.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147892171517,7.593385475956893e-09,0.0010147816501557,-0.0189450085163116,0.0,0.0,0.0,-0.0085771838203072,60.0,8.113036155700684,-0.0,-7.021194647904849e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.524155757389964e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001002939752652,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,7.40768009563908e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001002939679892,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0004757512942887,286.344970703125,294.1499938964844,293.15240478515625,291.6650390625,293.1735534667969,293.1506652832031,287.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147892171517,7.593385475956893e-09,0.0010147816501557,-0.0189450085163116,0.0,0.0,0.0,-0.0085771838203072,60.0,8.113036155700684,-0.0,-7.021194647904849e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.519385639578104e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001002437420538,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.403970084851608e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001002437347779,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.0004755130212288,286.35107421875,294.1499938964844,293.1594543457031,291.66943359375,293.1733703613281,293.15338134765625,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142807150259,7.533953905181079e-09,0.0010142732644453,-0.0187893528491258,0.0,0.0,0.0,-0.0085477204993367,60.0,8.103602409362793,-0.0,-7.014163116991767e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.519385639578104e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001002437420538,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.403970084851608e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001002437347779,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.0004755130212288,286.35107421875,294.1499938964844,293.1594543457031,291.66943359375,293.1733703613281,293.15338134765625,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142807150259,7.533953905181079e-09,0.0010142732644453,-0.0187893528491258,0.0,0.0,0.0,-0.0085477204993367,60.0,8.103602409362793,-0.0,-7.014163116991767e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.516479622107e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.000100213146652,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,7.401710172416642e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0001002131321001,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0004753678804263,286.3541259765625,294.1499938964844,293.1646423339844,291.6726989746094,293.17333984375,293.1556396484375,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139705846086,7.497747311902003e-09,0.001013963134028,-0.0186945255845785,0.0,0.0,0.0,-0.0085297683253884,60.0,8.099932670593262,-0.0,-7.009881386466077e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.513085387879984e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001001773998723,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,7.399069727398455e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001001773853204,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0004751982924062,286.357177734375,294.1499938964844,293.1708984375,291.6766052246094,293.1733703613281,293.15850830078125,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136088822036,7.455453143734303e-09,0.0010136014316231,-0.0185837503522634,0.0,0.0,0.0,-0.0085088014602661,60.0,8.097135543823242,-0.0,-7.004881297234533e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.50532776187174e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0001000957054202,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,7.393035775749013e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0001000956908683,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0004748107749037,286.3633117675781,294.1499938964844,293.1864929199219,291.68634033203125,293.1736145019531,293.1656188964844,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127844288945,7.358798459478065e-09,0.0010127770947292,-0.0183305963873863,0.0,0.0,0.0,-0.008460896089673,60.0,8.093238830566406,-0.0,-6.993460743842661e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.50532776187174e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0001000957054202,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,7.393035775749013e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0001000956908683,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0004748107749037,286.3633117675781,294.1499938964844,293.1864929199219,291.68634033203125,293.1736145019531,293.1656188964844,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127844288945,7.358798459478065e-09,0.0010127770947292,-0.0183305963873863,0.0,0.0,0.0,-0.008460896089673,60.0,8.093238830566406,-0.0,-6.993460743842661e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.495039557805284e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.99873664113693e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.385033677564934e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.998735185945408e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0004742968885693,286.3694152832031,294.1499938964844,293.2060241699219,291.69854736328125,293.1743469238281,293.176025390625,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116870980709,7.2306161058577345e-09,0.001011679880321,-0.0179948639124631,0.0,0.0,0.0,-0.008397345431149,60.0,8.093568801879883,-0.0,-6.97832973628465e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.495039557805284e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.99873664113693e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.385033677564934e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.998735185945408e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0004742968885693,286.3694152832031,294.1499938964844,293.2060241699219,291.69854736328125,293.1743469238281,293.176025390625,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116870980709,7.2306161058577345e-09,0.001011679880321,-0.0179948639124631,0.0,0.0,0.0,-0.008397345431149,60.0,8.093568801879883,-0.0,-6.97832973628465e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,9.483914618613198e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.987021621782333e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,7.376381108770147e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.987020894186573e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0004737411800306,286.37554931640625,294.1499938964844,293.22918701171875,291.7130126953125,293.1753234863281,293.1888122558594,287.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010502805002,7.092012310749851e-09,0.0010104958200827,-0.0176318269222974,0.0,0.0,0.0,-0.0083286389708518,60.0,8.095893859863281,-0.0,-6.961987253362167e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,9.483914618613198e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,9.987021621782333e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,7.376381108770147e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.987020894186573e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0004737411800306,286.37554931640625,294.1499938964844,293.22918701171875,291.7130126953125,293.1753234863281,293.1888122558594,287.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010502805002,7.092012310749851e-09,0.0010104958200827,-0.0176318269222974,0.0,0.0,0.0,-0.0083286389708518,60.0,8.095893859863281,-0.0,-6.961987253362167e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.470580698689446e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,9.97298047877848e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.366010686382651e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,9.97297902358696e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0004730751097667,286.38165283203125,294.1499938964844,293.2557983398437,291.7296447753906,293.1769104003906,293.2047119140625,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090812575072,6.925882978237041e-09,0.0010090742725878,-0.017196686938405,0.0,0.0,0.0,-0.0082462765276432,60.0,8.101910591125488,-0.0,-6.94242459076122e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.470580698689446e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,9.97298047877848e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.366010686382651e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,9.97297902358696e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0004730751097667,286.38165283203125,294.1499938964844,293.2557983398437,291.7296447753906,293.1769104003906,293.2047119140625,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090812575072,6.925882978237041e-09,0.0010090742725878,-0.017196686938405,0.0,0.0,0.0,-0.0082462765276432,60.0,8.101910591125488,-0.0,-6.94242459076122e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.463627065997572e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,9.965657227439806e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,7.360601739492267e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.965656499844044e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,0.0004727277555502,286.3847045898437,294.1499938964844,293.27032470703125,291.7387084960937,293.17791748046875,293.21405029296875,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083393426612,6.839242061573714e-09,0.0010083324741572,-0.0169697441160678,0.0,0.0,0.0,-0.0082033202052116,60.0,8.10602855682373,-0.0,-6.932232565759477e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,9.456354746362194e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,9.957999282050878e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,7.354945410043001e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.957997826859356e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0004723644815385,286.38775634765625,294.1499938964844,293.2855834960937,291.7482604980469,293.1790466308594,293.2237548828125,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075641330331,6.748634984177215e-09,0.0010075573809444,-0.0167324114590883,0.0,0.0,0.0,-0.0081584006547927,60.0,8.110762596130371,-0.0,-6.921582240693169e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,9.441699512535706e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.942566248355432e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.343546894844621e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,9.942565520759672e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.000471632432891,286.39385986328125,294.1499938964844,293.3182983398437,291.7687072753906,293.1815795898437,293.244873046875,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060042841359,6.566046817368942e-09,0.0010059977648779,-0.0162541363388299,0.0,0.0,0.0,-0.0080678919330239,60.0,8.121578216552734,-0.0,-6.900145166355287e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,9.441699512535706e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.942566248355432e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.343546894844621e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,9.942565520759672e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.000471632432891,286.39385986328125,294.1499938964844,293.3182983398437,291.7687072753906,293.1815795898437,293.244873046875,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060042841359,6.566046817368942e-09,0.0010059977648779,-0.0162541363388299,0.0,0.0,0.0,-0.0080678919330239,60.0,8.121578216552734,-0.0,-6.900145166355287e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.42868646234274e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.928863437380642e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,7.333426037803292e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,9.92886270978488e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.0004709824279416,286.3989562988281,294.1499938964844,293.3478698730469,291.7872009277344,293.184326171875,293.2645874023437,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046176612377,6.403924945885819e-09,0.001004611258395,-0.0158294644206762,0.0,0.0,0.0,-0.0079875206574797,60.0,8.133337020874023,-0.0,-6.88113885871644e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.426212636753915e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,9.926258644554764e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,7.331502274610102e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.926257916959004e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0004708588530775,286.3999328613281,294.1499938964844,293.35369873046875,291.79083251953125,293.1848449707031,293.2683410644531,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043539805337,6.373102490186966e-09,0.001004347577691,-0.0157487243413925,0.0,0.0,0.0,-0.007972240447998,60.0,8.135576248168945,-0.0,-6.877528591076043e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.410981874680148e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.910219523590058e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.319655560422689e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.910218795994297e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0004700980207417,286.4060363769531,294.1499938964844,293.3915405273437,291.8144836425781,293.1885986328125,293.29376220703125,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027308017015,6.183336953569096e-09,0.0010027246316894,-0.0152516271919012,0.0,0.0,0.0,-0.0078781638294458,60.0,8.151968002319336,-0.0,-6.855319867327125e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.410981874680148e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.910219523590058e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.319655560422689e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.910218795994297e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0004700980207417,286.4060363769531,294.1499938964844,293.3915405273437,291.8144836425781,293.1885986328125,293.29376220703125,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027308017015,6.183336953569096e-09,0.0010027246316894,-0.0152516271919012,0.0,0.0,0.0,-0.0078781638294458,60.0,8.151968002319336,-0.0,-6.855319867327125e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.39635283430107e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.894814866129308e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,7.308277417905629e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,9.894813410937786e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,0.0004693672817666,286.412109375,294.1499938964844,293.4316101074219,291.83953857421875,293.1927490234375,293.3206787109375,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011720005422,6.001077856865322e-09,0.0010011659469455,-0.0147741828113794,0.0,0.0,0.0,-0.0077878097072243,60.0,8.17057991027832,-0.0,-6.83402419099366e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.39635283430107e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.894814866129308e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,7.308277417905629e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,9.894813410937786e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,0.0004693672817666,286.412109375,294.1499938964844,293.4316101074219,291.83953857421875,293.1927490234375,293.3206787109375,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011720005422,6.001077856865322e-09,0.0010011659469455,-0.0147741828113794,0.0,0.0,0.0,-0.0077878097072243,60.0,8.17057991027832,-0.0,-6.83402419099366e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,9.389423939865084e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.887517808238044e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,7.302888116100803e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.887517080642284e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,0.0004690211499109,286.4151306152344,294.1499938964844,293.4523620605469,291.8525085449219,293.1950378417969,293.3348388671875,287.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004336945712,5.914746914470471e-09,0.0010004277573898,-0.0145480269566178,0.0,0.0,0.0,-0.0077450112439692,60.0,8.181026458740234,-0.0,-6.823948695000581e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.382858115714043e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,9.880603465717286e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,7.297781121451408e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.880602738121524e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0004686931788455,286.4181823730469,294.1499938964844,293.4736022949219,291.86578369140625,293.19744873046875,293.34942626953125,287.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999734038487,5.832943461570039e-09,0.0009997282177209,-0.0143337296321988,0.0,0.0,0.0,-0.0077044577337801,60.0,8.192270278930664,-0.0,-6.81440823768753e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.371019405080006e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.868136839941144e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,7.288573397090659e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,9.868136112345384e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0004681018181145,286.4242553710937,294.1499938964844,293.5173034667969,291.89312744140625,293.2027893066406,293.3803100585937,287.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984725620597,5.685448112302538e-09,0.0009984669741243,-0.0139473378658294,0.0,0.0,0.0,-0.0076313377358019,60.0,8.217520713806152,-0.0,-6.797223051080439e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.371019405080006e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.868136839941144e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,7.288573397090659e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,9.868136112345384e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0004681018181145,286.4242553710937,294.1499938964844,293.5173034667969,291.89312744140625,293.2027893066406,293.3803100585937,287.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984725620597,5.685448112302538e-09,0.0009984669741243,-0.0139473378658294,0.0,0.0,0.0,-0.0076313377358019,60.0,8.217520713806152,-0.0,-6.797223051080439e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.36133146751672e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,9.857935219770296e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.28103841538541e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.857933764578776e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0004676178796216,286.4303283691406,294.1499938964844,293.5625,291.9213562011719,293.2088317871094,293.41326904296875,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974403074011,5.564744220976081e-09,0.0009974347194656,-0.0136311259120702,0.0,0.0,0.0,-0.007571498863399,60.0,8.246288299560547,-0.0,-6.78317562119446e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.36133146751672e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,9.857935219770296e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.28103841538541e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.857933764578776e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0004676178796216,286.4303283691406,294.1499938964844,293.5625,291.9213562011719,293.2088317871094,293.41326904296875,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974403074011,5.564744220976081e-09,0.0009974347194656,-0.0136311259120702,0.0,0.0,0.0,-0.007571498863399,60.0,8.246288299560547,-0.0,-6.78317562119446e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.354567009722814e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,9.850812057266012e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,7.275777170434594e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.85081132967025e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.00046727998415,286.4364013671875,294.1499938964844,293.6089172363281,291.95037841796875,293.2156066894531,293.4482727050781,287.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967194637283,5.480471187979674e-09,0.0009967139922082,-0.0134103512391448,0.0,0.0,0.0,-0.0075297206640243,60.0,8.278719902038574,-0.0,-6.773376526325593e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.354567009722814e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,9.850812057266012e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,7.275777170434594e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.85081132967025e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.00046727998415,286.4364013671875,294.1499938964844,293.6089172363281,291.95037841796875,293.2156066894531,293.4482727050781,287.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967194637283,5.480471187979674e-09,0.0009967139922082,-0.0134103512391448,0.0,0.0,0.0,-0.0075297206640243,60.0,8.278719902038574,-0.0,-6.773376526325593e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,9.351828339276835e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.84792786766775e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.273646770045161e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,9.847927140071988e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.0004671431670431,286.4424743652344,294.1499938964844,293.6562805175781,291.98004150390625,293.2231140136719,293.4853820800781,287.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.4463464849163765e-09,0.0009964217897504,-0.0133209526538848,0.0,0.0,0.0,-0.0075128017924726,60.0,8.315247535705566,-0.0,-6.769410987317316e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,9.351828339276835e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.84792786766775e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.273646770045161e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,9.847927140071988e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,0.0004671431670431,286.4424743652344,294.1499938964844,293.6562805175781,291.98004150390625,293.2231140136719,293.4853820800781,287.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.4463464849163765e-09,0.0009964217897504,-0.0133209526538848,0.0,0.0,0.0,-0.0075128017924726,60.0,8.315247535705566,-0.0,-6.769410987317316e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,9.35230200411752e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.84842627076432e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,7.274014933500439e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.84842554316856e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0004671668284572,286.44549560546875,294.1499938964844,293.6802673339844,291.9950561523437,293.2271728515625,293.5047607421875,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964780183508,5.452245321890814e-09,0.0009964725468307,-0.0133364060893654,0.0,0.0,0.0,-0.0075157275423407,60.0,8.335270881652832,-0.0,-6.770095950514587e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.354827489005402e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,9.851086360868068e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,7.275979442056268e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.851084905676544e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,0.0004672929935622,286.44854736328125,294.1499938964844,293.70440673828125,292.0101623535156,293.2314147949219,293.5248107910156,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967469377443,5.483712151033161e-09,0.0009967414662241,-0.0134188421070575,0.0,0.0,0.0,-0.0075313262641429,60.0,8.356804847717285,-0.0,-6.773753113975546e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
