time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077820,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.36657379497774e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.863455488812178e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,7.285115862032399e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.863454761216416e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0004678797558881,286.4546203613281,294.1499938964844,293.75299072265625,292.0406188964844,293.2404479980469,293.56689453125,287.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979978203773,5.630053756533471e-09,0.0009979921160265,-0.013802221044898,0.0,0.0,0.0,-0.00760387070477,60.0,8.404712677001953,-0.0,-6.790774875753415e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.36657379497774e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.863455488812178e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,7.285115862032399e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.863454761216416e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0004678797558881,286.4546203613281,294.1499938964844,293.75299072265625,292.0406188964844,293.2404479980469,293.56689453125,287.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979978203773,5.630053756533471e-09,0.0009979921160265,-0.013802221044898,0.0,0.0,0.0,-0.00760387070477,60.0,8.404712677001953,-0.0,-6.790774875753415e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.38598604989238e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,9.883897291729228e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,7.30021420167759e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,9.883896564133464e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.0004688494373112,286.4602355957031,294.1499938964844,293.7979431152344,292.0687866210937,293.2494201660156,293.60858154296875,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000661714002,5.871910069288333e-09,0.0010000603506341,-0.0144358109682798,0.0,0.0,0.0,-0.0077237696386873,60.0,8.455960273742676,-0.0,-6.818952158482716e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.388179751113056e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.88620740827173e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,7.301920413738117e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.886206680675969e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,0.0004689590132329,286.4607238769531,294.1499938964844,293.8018493652344,292.0712585449219,293.250244140625,293.61236572265625,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002999333664,5.899240207440926e-09,0.001000293996185,-0.0145074063912034,0.0,0.0,0.0,-0.0077373185195028,60.0,8.460786819458008,-0.0,-6.822139653195336e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,9.420536662219092e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,9.920280717778952e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,7.327086495934054e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,9.92027999018319e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0004705752944573,286.4668273925781,294.1499938964844,293.8507080078125,292.1019287109375,293.26080322265625,293.6614990234375,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037467582151,6.3023661844852086e-09,0.0010037404717877,-0.0155634321272373,0.0,0.0,0.0,-0.0079371612519025,60.0,8.525504112243652,-0.0,-6.869245794405289e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,9.420536662219092e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,9.920280717778952e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,7.327086495934054e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,9.92027999018319e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0004705752944573,286.4668273925781,294.1499938964844,293.8507080078125,292.1019287109375,293.26080322265625,293.6614990234375,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037467582151,6.3023661844852086e-09,0.0010037404717877,-0.0155634321272373,0.0,0.0,0.0,-0.0079371612519025,60.0,8.525504112243652,-0.0,-6.869245794405289e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,9.463691822020336e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,9.96572562144138e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,7.360651943599805e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.965724893845618e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,0.0004727310151793,286.4729919433594,294.1499938964844,293.8992919921875,292.13250732421875,293.2721862792969,293.7144775390625,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008344697766,6.840032984456457e-09,0.001008337829262,-0.0169718191027641,0.0,0.0,0.0,-0.0082037057727575,60.0,8.599316596984863,-0.0,-6.932325646857862e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,9.463691822020336e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,9.96572562144138e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,7.360651943599805e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.965724893845618e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,0.0004727310151793,286.4729919433594,294.1499938964844,293.8992919921875,292.13250732421875,293.2721862792969,293.7144775390625,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008344697766,6.840032984456457e-09,0.001008337829262,-0.0169718191027641,0.0,0.0,0.0,-0.0082037057727575,60.0,8.599316596984863,-0.0,-6.932325646857862e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,9.487081115366892e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,9.990355465561152e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,7.378843292826787e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.99035473796539e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0004738993302453,286.47607421875,294.1499938964844,293.9234313964844,292.147705078125,293.27801513671875,293.7417907714844,287.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108369169756,7.131437218532711e-09,0.001010829815641,-0.0177350938320159,0.0,0.0,0.0,-0.008348167873919,60.0,8.637858390808105,-0.0,-6.966634202854038e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,9.516567661194132e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001002140561467,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,7.401777111226693e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0001002140488708,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0004753722460009,286.47918701171875,294.1499938964844,293.9474182128906,292.162841796875,293.2841796875,293.770263671875,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139780351892,7.498805132399866e-09,0.0010139704681932,-0.0186972972005605,0.0,0.0,0.0,-0.0085302852094173,60.0,8.680906295776367,-0.0,-7.010006441987572e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.580748883308844e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0001008899198495,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,7.451696001226082e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001008899125736,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0004785782366525,286.4854431152344,294.1499938964844,293.99481201171875,292.1927490234375,293.297119140625,293.8291931152344,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208162711933,8.298442821796925e-09,0.0010208080057054,-0.0207915119826793,0.0,0.0,0.0,-0.0089266989380121,60.0,8.772738456726074,-0.0,-7.104878818608995e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.580748883308844e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0001008899198495,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,7.451696001226082e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001008899125736,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0004785782366525,286.4854431152344,294.1499938964844,293.99481201171875,292.1927490234375,293.297119140625,293.8291931152344,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208162711933,8.298442821796925e-09,0.0010208080057054,-0.0207915119826793,0.0,0.0,0.0,-0.0089266989380121,60.0,8.772738456726074,-0.0,-7.104878818608995e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,9.653334564063698e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0001016542810248,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.508151611546054e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001016542737488,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0004822040500584,286.49176025390625,294.1499938964844,294.04119873046875,292.22216796875,293.3108825683594,293.88922119140625,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285506723448,9.202794970519791e-09,0.0010285414755344,-0.0231596436351537,0.0,0.0,0.0,-0.0093750264495611,60.0,8.872389793395996,-0.0,-7.212942421119807e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,9.653334564063698e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0001016542810248,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.508151611546054e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,0.0001016542737488,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0004822040500584,286.49176025390625,294.1499938964844,294.04119873046875,292.22216796875,293.3108825683594,293.88922119140625,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285506723448,9.202794970519791e-09,0.0010285414755344,-0.0231596436351537,0.0,0.0,0.0,-0.0093750264495611,60.0,8.872389793395996,-0.0,-7.212942421119807e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.733066690387204e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0001024939047056,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.570165325887501e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0001024938974296,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0004861868510488,286.49810791015625,294.1499938964844,294.0863952636719,292.2509155273437,293.32537841796875,293.9490661621094,287.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370461968705,1.0196198552137048e-08,0.0010370359523221,-0.0257605221122503,0.0,0.0,0.0,-0.0098674995824694,60.0,8.978423118591309,-0.0,-7.3325857385953e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.733066690387204e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0001024939047056,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.570165325887501e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0001024938974296,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0004861868510488,286.49810791015625,294.1499938964844,294.0863952636719,292.2509155273437,293.32537841796875,293.9490661621094,287.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370461968705,1.0196198552137048e-08,0.0010370359523221,-0.0257605221122503,0.0,0.0,0.0,-0.0098674995824694,60.0,8.978423118591309,-0.0,-7.3325857385953e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.81800476438366e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001033883381751,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,7.636228838237002e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0001033883308991,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0004904296947643,286.5045471191406,294.1499938964844,294.1300964355469,292.2788391113281,293.34051513671875,294.0077209472656,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460953926667,1.1254469356458683e-08,0.0010460842167958,-0.0285306647419929,0.0,0.0,0.0,-0.0103921247646212,60.0,9.088911056518556,-0.0,-7.461122919494302e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.81800476438366e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001033883381751,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,7.636228838237002e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0001033883308991,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0004904296947643,286.5045471191406,294.1499938964844,294.1300964355469,292.2788391113281,293.34051513671875,294.0077209472656,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460953926667,1.1254469356458683e-08,0.0010460842167958,-0.0285306647419929,0.0,0.0,0.0,-0.0103921247646212,60.0,9.088911056518556,-0.0,-7.461122919494302e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.862188744591548e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,0.0001038536138366,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,7.670593913644552e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0001038536065607,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0004926367546431,286.5077819824219,294.1499938964844,294.1513366699219,292.2924499511719,293.34820556640625,294.037109375,287.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508040431886,1.180497211095144e-08,0.0010507921688258,-0.0299714151769876,0.0,0.0,0.0,-0.0106650358065962,60.0,9.14547348022461,-0.0,-7.52842836959644e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.907397179631516e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001043296797433,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,7.705755706410855e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,0.0001043296724674,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0004948949790559,286.51104736328125,294.1499938964844,294.1720886230469,292.3058166503906,293.3563537597656,294.0639953613281,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556200286373,1.2368245094762642e-08,0.0010556075721979,-0.0314453952014446,0.0,0.0,0.0,-0.0109442695975303,60.0,9.203485488891602,-0.0,-7.597606810350045e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,9.997902816394344e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.0001052827501553,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,7.776149141136557e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,0.0001052827428793,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0004994159098714,286.5176086425781,294.1499938964844,294.212158203125,292.33172607421875,293.37261962890625,294.117919921875,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652629425749,1.349590750265861e-08,0.0010652494383975,-0.0343956686556339,0.0,0.0,0.0,-0.0115032959729433,60.0,9.319525718688965,-0.0,-7.737050822242963e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,9.997902816394344e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.0001052827501553,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,7.776149141136557e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,0.0001052827428793,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,0.0004994159098714,286.5176086425781,294.1499938964844,294.212158203125,292.33172607421875,293.37261962890625,294.117919921875,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652629425749,1.349590750265861e-08,0.0010652494383975,-0.0343956686556339,0.0,0.0,0.0,-0.0115032959729433,60.0,9.319525718688965,-0.0,-7.737050822242963e-08,0.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41943359375,0.0,0.050000000745058,0.0001008700710372,298.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.050000000745058,0.0001062210649251,298.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.050000000745058,7.845452637411654e-05,298.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.050000000745058,0.0001062210576492,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.050000000745058,0.0005038668750785,286.524169921875,284.95001220703125,294.25,292.3564147949219,293.3891296386719,294.1698913574219,287.2812805175781,1.0,0.1000000014901161,7.86886611425785e-10,7.86886611425785e-10,1.0,1.0,-0.0010747570777311,1.4606128750926928e-08,0.0010747424094006,-0.0372994467616081,0.0,0.0,0.0,-0.0120536787435412,60.0,9.434937477111816,-0.0,-7.875576102378545e-08,1.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41943359375,0.0,0.050000000745058,0.0001008700710372,298.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.050000000745058,0.0001062210649251,298.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.050000000745058,7.845452637411654e-05,298.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.050000000745058,0.0001062210576492,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.050000000745058,0.0005038668750785,286.524169921875,284.95001220703125,294.25,292.3564147949219,293.3891296386719,294.1698913574219,287.2812805175781,1.0,0.1000000014901161,7.86886611425785e-10,7.86886611425785e-10,1.0,1.0,-0.0010747570777311,1.4606128750926928e-08,0.0010747424094006,-0.0372994467616081,0.0,0.0,0.0,-0.0120536787435412,60.0,9.434937477111816,-0.0,-7.875576102378545e-08,1.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.63575279712677,0.050000000745058,0.0408256314694881,298.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.63575279712677,0.050000000745058,0.0429913587868213,298.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.63575279712677,0.050000000745058,0.031753271818161,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.63575279712677,0.050000000745058,0.042991355061531,298.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.63575279712677,0.050000000745058,0.2039324790239334,287.1130676269531,284.95001220703125,294.2683410644531,292.3685302734375,297.0132141113281,297.7679138183594,287.4887390136719,1.0,0.1097093746066093,0.0844913050532341,0.0844913050532341,1.0,1.0,-0.4357443749904632,0.0005287413368932,0.4352156519889831,-0.1202258244156837,0.0,0.0,0.0,10.166686058044434,60.0,1246.68408203125,0.0,12.272109031677246,1.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837951660156,0.6329314708709717,0.050000000745058,0.0452399812638759,298.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831237792969,0.6329314708709717,0.050000000745058,0.0476398766040802,298.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837951660156,0.6329314708709717,0.050000000745058,0.0351866520941257,298.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837951660156,0.6329314708709717,0.050000000745058,0.0476398766040802,298.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.6329314708709717,0.050000000745058,0.2259830683469772,288.097900390625,284.95001220703125,294.2866516113281,292.3808288574219,297.5539245605469,298.7168273925781,288.79473876953125,1.0,0.1210792139172554,0.1689826101064682,0.1689826101064682,1.0,1.0,-0.4820309579372406,0.0173465013504028,0.4646844565868377,-0.1111644208431243,0.0,0.0,0.0,12.503833770751951,60.0,2543.557373046875,0.0,16.678552627563477,1.0,281.5712585449219,283.8619079589844,296.7492980957031,298.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.320629516355434e-23,-2.660315073722079e-23,-2.660314758177717e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.0456749573349952,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.0480979308485984,298.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.0355249680578708,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.0480979308485984,298.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.2281558662652969,287.198974609375,284.95001220703125,294.3233337402344,292.4059143066406,297.525146484375,298.6861267089844,286.3095703125,1.0,0.1405784785747528,0.3379652202129364,0.3379652202129364,1.0,1.0,-0.4866765439510345,0.0647792071104049,0.4218973219394684,-0.0641004964709281,1.0,1.0,0.0,20.03251075744629,60.0,11828.4140625,0.0,23.18012809753418,1.0,282.3265991210937,285.89385986328125,298.1942749023437,298.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,2094.0654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0513509325683116,1.0,0.0,0.0,0.9638595581054688,0.9638614058494568,6.301382171614024e-08,4.264508724212647,4.264499187469482,9.798002793104388e-06,0.0,0.0,-0.0,4704.1201171875,0.0,27.51563835144043,1895.244140625,0.0,0.0,0.2486012130975723,1.0,0.0,3.0,1.0,0.0
18079440,298.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.0456749573349952,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.0480979308485984,298.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.0355249680578708,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.0480979308485984,298.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797607421875,0.571984052658081,0.050000000745058,0.2281558662652969,287.198974609375,284.95001220703125,294.3233337402344,292.4059143066406,297.525146484375,298.6861267089844,286.3095703125,1.0,0.1405784785747528,0.3379652202129364,0.3379652202129364,1.0,1.0,-0.4866765439510345,0.0647792071104049,0.4218973219394684,-0.0641004964709281,1.0,1.0,0.0,20.03251075744629,60.0,11828.4140625,0.0,23.18012809753418,1.0,282.3265991210937,285.89385986328125,298.1942749023437,298.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,2094.0654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0513509325683116,1.0,0.0,0.0,0.9638595581054688,0.9638614058494568,6.301382171614024e-08,4.264508724212647,4.264499187469482,9.798002793104388e-06,0.0,0.0,-0.0,4704.1201171875,0.0,27.51563835144043,1895.244140625,0.0,0.0,0.2486012130975723,1.0,0.0,3.0,1.0,0.0
18079500,298.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.5500373244285583,0.050000000745058,0.0458122640848159,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.5500373244285583,0.050000000745058,0.0482425205409526,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.5500373244285583,0.050000000745058,0.0356317609548568,298.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.5500373244285583,0.050000000745058,0.0482425205409526,298.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.5500373244285583,0.050000000745058,0.2288417369127273,285.8000793457031,284.95001220703125,294.3416748046875,292.418701171875,297.49725341796875,298.6387634277344,285.3736572265625,1.0,0.1489779949188232,0.4224565327167511,0.4224565327167511,1.0,1.0,-0.4881397187709808,0.1042940914630889,0.3838456273078918,-0.0246779974550008,1.0,1.0,0.0,23.7105712890625,60.0,11105.185546875,0.0,26.330507278442383,1.0,282.6766662597656,284.95819091796875,298.549072265625,299.18310546875,293.1499938964844,293.1499938964844,283.1499938964844,3458.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0845266729593277,1.0,0.0,0.0,1.238703966140747,1.2387065887451172,1.0241211612083134e-07,4.265900135040283,4.265890121459961,9.786134796740951e-06,0.0,0.0,-0.0,3978.3681640625,0.0,58.18036651611328,1895.433837890625,0.0,0.0,0.3127343356609344,1.0,0.0,3.0,1.0,0.0
18079560,298.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.5331234335899353,0.050000000745058,0.0459433682262897,298.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.5331234335899353,0.050000000745058,0.0483805797994136,298.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.5331234335899353,0.050000000745058,0.0357337296009063,298.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.5331234335899353,0.050000000745058,0.0483805797994136,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.5331234335899353,0.050000000745058,0.2294966429471969,285.18731689453125,284.95001220703125,294.3599853515625,292.431640625,297.2958984375,298.5898742675781,285.0330505371094,1.0,0.1565340906381607,0.5379652380943298,0.5379652380943298,0.800000011920929,1.0,-0.4895367622375488,0.1610310524702072,0.3285057246685028,0.0319057442247867,0.9464271068572998,0.9464271068572998,0.0,27.22817611694336,60.0,10612.77734375,0.0,29.35823631286621,1.0,282.9100341796875,284.65167236328125,298.7765197753906,299.3998718261719,293.1499938964844,293.1499938964844,283.1499938964844,5034.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1191021427512168,1.0,0.0,0.0,1.4754616022109983,1.4754654169082642,1.452619500241781e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3935.728515625,0.0,98.70855712890624,1895.43701171875,0.0,0.0,0.3733379244804382,1.0,0.0,3.0,1.0,0.0
18079620,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164093375205994,0.050000000745058,0.0461075045168399,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164093375205994,0.050000000745058,0.0485534258186817,298.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164093375205994,0.050000000745058,0.0358613952994346,298.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164093375205994,0.050000000745058,0.0485534258186817,298.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.5164093375205994,0.050000000745058,0.2303165346384048,284.9248046875,284.95001220703125,294.3847351074219,292.4493103027344,296.5157165527344,298.53076171875,284.880859375,1.0,0.1655043810606002,0.6937891244888306,0.6937891244888306,0.5301952958106995,1.0,-0.4912855327129364,0.2597557008266449,0.2315298169851303,0.1302730292081833,0.8073416948318481,0.8073416948318481,0.0,31.63543128967285,60.0,10459.78515625,0.0,33.192569732666016,1.0,283.0692749023437,284.53076171875,299.0663452148437,299.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,9708.5419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1687657088041305,1.0,0.0,0.0,1.7080343961715698,1.7080398797988892,1.9466442324755922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.12353515625,0.0,163.49867248535156,1895.4371337890625,0.0,0.0,0.4329081773757934,1.0,0.0,3.0,1.0,0.0
18079680,298.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102595090866089,0.050000000745058,0.0461803264915943,298.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102595090866089,0.050000000745058,0.0486301071941852,298.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102595090866089,0.050000000745058,0.0359180308878421,298.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102595090866089,0.050000000745058,0.0486301071941852,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5102595090866089,0.050000000745058,0.2306802868843078,284.8739624023437,284.95001220703125,294.39666748046875,292.4579467773437,295.862548828125,298.5061340332031,284.8421630859375,1.0,0.1693552583456039,0.7689825892448425,0.7689825892448425,0.4000000059604645,1.0,-0.4920613169670105,0.3467604517936706,0.1453008651733398,0.2169195115566253,0.7615654468536377,0.7615654468536377,0.0,33.596832275390625,60.0,10487.6357421875,0.0,34.91893005371094,1.0,283.1034851074219,284.52203369140625,299.2142639160156,299.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,12354.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1942066252231598,1.0,0.0,0.0,1.7605537176132202,1.7605600357055664,2.0681972046077135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.615234375,0.0,186.410385131836,1895.4371337890625,0.0,0.0,0.4469711184501648,1.0,0.0,3.0,1.0,0.0
18079740,298.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4980899095535278,0.050000000745058,0.046350959688425,298.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4980899095535278,0.050000000745058,0.0488097928464412,298.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4980899095535278,0.050000000745058,0.0360507480800151,298.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4980899095535278,0.050000000745058,0.0488097928464412,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4980899095535278,0.050000000745058,0.2315326482057571,284.79742431640625,284.95001220703125,294.4272155761719,292.4802551269531,294.5264892578125,298.4535217285156,284.7937927246094,1.0,0.1779993176460266,0.961505651473999,0.961505651473999,0.0666518434882164,1.0,-0.493877649307251,0.4930170476436615,0.0008606113842688,0.3625035881996155,0.6429780721664429,0.6429780721664429,0.0,38.1861457824707,60.0,10470.876953125,-0.0,38.97452545166016,1.0,283.13897705078125,284.6145324707031,299.59039306640625,300.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,20086.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2633869349956512,1.0,0.0,0.0,1.6640021800994873,1.66400945186615,1.847571269308901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.50439453125,0.0,188.2608337402344,1895.4371337890625,0.0,0.0,0.4458613693714142,1.0,0.0,3.0,1.0,0.0
18079800,298.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.4961138963699341,0.050000000745058,0.0463823638856411,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.4961138963699341,0.050000000745058,0.0488428622484207,298.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.4961138963699341,0.050000000745058,0.0360751710832119,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.4961138963699341,0.050000000745058,0.0488428622484207,298.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.4961138963699341,0.050000000745058,0.2316894978284835,284.79693603515625,284.95001220703125,294.4333190917969,292.4847412109375,294.45751953125,298.4447021484375,284.80450439453125,1.0,0.1795248240232467,1.0,1.0,0.0,1.0,-0.4942147433757782,0.4942129850387573,1.76393325546087e-06,0.3636859059333801,0.6256344318389893,0.6256344318389893,0.0,39.02686309814453,60.0,10438.345703125,-0.0,39.71660232543945,1.0,283.1415405273437,284.65185546875,299.642578125,300.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,21385.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776716351509094,1.0,0.0,0.0,1.616861343383789,1.6168686151504517,1.744371331824368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.6328125,0.0,180.73590087890625,1895.4371337890625,0.0,10.617490768432615,0.4367068111896515,1.0,0.0,3.0,1.0,0.0
18079860,298.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.488451600074768,0.050000000745058,0.0465133525431156,298.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.488451600074768,0.050000000745058,0.0489807985723018,298.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.488451600074768,0.050000000745058,0.0361770503222942,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.488451600074768,0.050000000745058,0.0489807985723018,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.488451600074768,0.050000000745058,0.2323438227176666,284.8793029785156,284.95001220703125,294.4610595703125,292.5053405761719,294.45703125,298.41070556640625,284.9183959960937,1.0,0.1857445240020752,1.0,1.0,0.0,1.0,-0.495610624551773,0.4956102669239044,3.591217421217152e-07,0.365073949098587,0.6189698576927185,0.6189698576927185,0.0,42.5333137512207,60.0,10454.451171875,-0.0,42.823463439941406,1.0,283.1473083496094,284.822998046875,298.7162170410156,299.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,21042.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244610130786896,1.0,0.0,0.0,1.4763739109039309,1.4763805866241455,1.4544076520905946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.9443359375,0.0,147.31900024414062,1895.4371337890625,0.0,154.94442749023438,0.4129091501235962,1.0,0.0,3.0,1.0,0.0
18079920,298.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.4863564372062683,0.050000000745058,0.0465512573719024,298.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.4863564372062683,0.050000000745058,0.0490207150578498,298.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.4863564372062683,0.050000000745058,0.0362065322697162,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.4863564372062683,0.050000000745058,0.0490207150578498,298.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.4863564372062683,0.050000000745058,0.2325331568717956,284.9141845703125,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4018249511719,284.9429016113281,1.0,0.1875033676624298,1.0,1.0,0.0,1.0,-0.4960145354270935,0.4960141777992248,3.5945353715760575e-07,0.3655053079128265,0.6340791583061218,0.6340791583061218,0.0,43.548301696777344,48.0,10549.7294921875,-0.0,43.72596740722656,1.0,283.1481018066406,284.8373718261719,298.4340515136719,299.5643310546875,293.1499938964844,293.1499938964844,283.1499938964844,19695.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364066481590271,1.0,0.0,0.0,1.4896233081817627,1.4896297454833984,1.4806293791025382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.919921875,0.0,146.04931640625,1895.4371337890625,0.0,173.4105987548828,0.412052184343338,1.0,0.0,3.0,1.0,0.0
