time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079980,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.0465935133397579,298.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.049065213650465,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.0362394005060195,298.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.049065213650465,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.2327442616224289,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3730163574219,284.9454040527344,1.0,0.1889644712209701,1.0,1.0,0.0,1.0,-0.4964651763439178,0.4964648187160492,3.6008862025482813e-07,0.3663894236087799,0.6543952226638794,0.6543952226638794,0.0,44.68399810791016,36.0,10685.3466796875,-0.0,44.73730850219727,1.0,283.14959716796875,284.8085327148437,297.4396667480469,298.5294494628906,293.1499938964844,293.1499938964844,283.1499938964844,17672.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739511668682098,1.0,0.0,0.0,1.5413577556610107,1.541364073753357,1.5852593548970617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.033203125,0.0,151.01083374023438,1895.4371337890625,0.0,232.0213623046875,0.4162251949310303,1.0,0.0,3.0,1.0,0.0
18080040,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.0465935133397579,298.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.049065213650465,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.0362394005060195,298.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.049065213650465,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.4840567111968994,0.050000000745058,0.2327442616224289,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3730163574219,284.9454040527344,1.0,0.1889644712209701,1.0,1.0,0.0,1.0,-0.4964651763439178,0.4964648187160492,3.6008862025482813e-07,0.3663894236087799,0.6543952226638794,0.6543952226638794,0.0,44.68399810791016,36.0,10685.3466796875,-0.0,44.73730850219727,1.0,283.14959716796875,284.8085327148437,297.4396667480469,298.5294494628906,293.1499938964844,293.1499938964844,283.1499938964844,17672.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739511668682098,1.0,0.0,0.0,1.5413577556610107,1.541364073753357,1.5852593548970617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.033203125,0.0,151.01083374023438,1895.4371337890625,0.0,232.0213623046875,0.4162251949310303,1.0,0.0,3.0,1.0,0.0
18080100,298.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853138029575348,0.050000000745058,0.0465703420341014,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853138029575348,0.050000000745058,0.04904081299901,298.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853138029575348,0.050000000745058,0.0362213775515556,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853138029575348,0.050000000745058,0.04904081299901,298.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853138029575348,0.050000000745058,0.232628509402275,284.9434814453125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36236572265625,284.9426574707031,1.0,0.1877418756484985,1.0,1.0,0.0,1.0,-0.4962183833122253,0.4962179958820343,3.599856484015618e-07,0.3664433658123016,0.6484484076499939,0.6484484076499939,0.0,44.06674575805664,36.0,10667.8251953125,-0.0,44.18717956542969,1.0,283.1498107910156,284.8109436035156,297.03875732421875,298.0906677246094,293.1499938964844,293.1499938964844,283.1499938964844,18081.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865240216255188,1.0,0.0,0.0,1.532759666442871,1.5327659845352173,1.567622689435666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.0341796875,0.0,150.39926147460938,1895.4371337890625,0.0,252.618408203125,0.4155093729496002,1.0,0.0,3.0,1.0,0.0
18080160,298.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878931641578674,0.050000000745058,0.046523381024599,298.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878931641578674,0.050000000745058,0.048991359770298,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878931641578674,0.050000000745058,0.0361848510801792,298.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878931641578674,0.050000000745058,0.048991359770298,298.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.4878931641578674,0.050000000745058,0.2323939204216003,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3537292480469,284.9475402832031,1.0,0.1854098886251449,1.0,1.0,0.0,1.0,-0.4957180321216583,0.4957176744937897,3.596455542265176e-07,0.3662638068199157,0.6475706696510315,0.6475706696510315,0.0,42.81281280517578,25.0,10672.01953125,-0.0,43.07136917114258,1.0,283.14990234375,284.8191833496094,296.7019348144531,297.7176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18177.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958231508731842,1.0,0.0,0.0,1.5263229608535769,1.5263292789459229,1.554484185817273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.63818359375,0.0,149.28945922851562,1895.4371337890625,0.0,268.4049987792969,0.4145883321762085,1.0,0.0,3.0,1.0,0.0
18080220,298.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929810464382171,0.050000000745058,0.0464342385530471,298.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929810464382171,0.050000000745058,0.0488974899053573,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929810464382171,0.1659022569656372,0.0361155197024345,298.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929810464382171,0.050000000745058,0.0488974899053573,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929810464382171,0.050000000745058,0.2319486439228058,284.95074462890625,284.95001220703125,294.56805419921875,292.5868530273437,294.5639343261719,298.34478759765625,284.951904296875,1.0,0.1810260415077209,1.0,1.0,0.0,1.0,-0.4947681128978729,0.4947677552700043,3.589210280097177e-07,0.3657488524913788,0.6505762934684753,0.6505762934684753,0.0,40.43096923828125,25.0,10695.43359375,-0.0,40.95794677734375,1.0,283.14996337890625,284.822021484375,296.3403625488281,297.31353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044459164142608,1.0,0.0,0.0,1.5292514562606812,1.5292576551437378,1.5604548764258652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.61767578125,0.0,149.31187438964844,1895.4371337890625,0.0,283.5566711425781,0.4147175252437591,1.0,0.0,3.0,1.0,0.0
18080280,298.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.5602508783340454,0.1737391948699951,0.0594149269163608,298.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.5065377354621887,0.050000000745058,0.0486806519329547,298.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7219367623329163,0.1671047955751419,0.094840295612812,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.5065377354621887,0.050000000745058,0.0486806519329547,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.5065377354621887,0.050000000745058,0.2309200465679168,284.9627380371094,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3372497558594,285.0032653808594,1.0,0.1794875711202621,1.0,1.0,0.0,1.0,-0.5789865851402283,0.5789861679077148,4.359907279649633e-07,0.4331303834915161,0.659365713596344,0.659365713596344,0.0,35.64200973510742,45.0,11641.1767578125,-0.0,46.20486831665039,1.0,283.1499938964844,284.8899841308594,296.2008361816406,297.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,17767.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073622226715088,1.0,0.0,0.0,1.5351502895355225,1.5351566076278689,1.5725166235824872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.4384765625,0.0,149.9380340576172,1895.4371337890625,0.0,288.8067626953125,0.4155363738536834,1.0,0.0,3.0,1.0,0.0
18080340,298.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.8302693367004395,0.1656139194965362,0.1515009254217147,298.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.7839102745056152,0.1576721519231796,0.1340323835611343,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.8224790692329407,0.1618198305368423,0.114314466714859,298.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.5492848753929138,0.1536123007535934,0.0482468195259571,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.5492848753929138,0.050000000745058,0.2288621515035629,285.3944396972656,284.95001220703125,294.6105651855469,292.619873046875,294.6080017089844,298.2085876464844,285.4552001953125,1.0,0.1869931519031524,1.0,1.0,0.0,1.0,-0.8123227953910828,0.8123220801353455,6.837683486082824e-07,0.6152267456054688,1.0,1.0,0.0,26.824575424194336,45.0,16401.619140625,-0.0,67.66734313964844,1.0,283.1499938964844,285.19635009765625,296.1058349609375,297.2289428710937,293.1499938964844,293.1499938964844,283.1499938964844,8517.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146194159984588,1.0,0.0,0.0,1.906283617019653,1.9062899351119995,2.424758065444621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.517578125,0.0,213.31993103027344,1895.4371337890625,0.0,302.1748352050781,0.4754238128662109,1.0,0.0,3.0,1.0,0.0
18080400,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.8443360924720764,0.1645617634057998,0.1503151059150695,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8200438618659973,0.1564764082431793,0.1441798955202102,298.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8374477624893188,0.1617860496044159,0.1139164939522743,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.6865280270576477,0.1553474366664886,0.0843753069639206,298.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.5629924535751343,0.050000000745058,0.2284126430749893,285.4559631347656,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1805419921875,285.5020751953125,1.0,0.189674973487854,1.0,1.0,0.0,1.0,-0.8654240369796753,0.8654232621192932,7.472185643564444e-07,0.6539137363433838,1.0,1.0,0.0,24.942094802856445,63.0,17204.494140625,-0.0,73.71202087402344,1.0,283.1499938964844,285.21453857421875,296.1322631835937,297.2866516113281,293.1499938964844,293.1499938964844,283.1499938964844,8726.7783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164900779724121,1.0,0.0,0.0,1.9636739492416384,1.963680624961853,2.572954826973728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.14208984375,0.0,231.9210968017578,1895.4371337890625,0.0,305.69488525390625,0.4909086525440216,1.0,0.0,3.0,1.0,0.0
18080460,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.8297147154808044,0.1646450757980346,0.1483129560947418,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.8124575018882751,0.1524277776479721,0.1460748463869094,298.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.8280255198478699,0.1640661209821701,0.1146001666784286,298.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.8114572167396545,0.1520116031169891,0.1455218493938446,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.5535174608230591,0.1433338820934295,0.2287130206823349,285.6388244628906,284.95001220703125,294.6444091796875,292.6463623046875,294.6422119140625,298.0797424316406,285.6346435546875,1.0,0.202372670173645,1.0,1.0,0.0,1.0,-0.9399476051330566,0.9399467706680298,8.439511702817981e-07,0.7108762264251709,1.0,1.0,0.0,27.356006622314453,63.0,19141.583984375,-0.0,91.1180191040039,1.0,283.1499938964844,285.2535095214844,296.3232421875,297.6107177734375,293.1499938964844,293.1499938964844,283.1499938964844,10832.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270513355731964,1.0,0.0,0.0,2.192246437072754,2.1922547817230225,3.206801864052977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.97412109375,0.0,322.5032653808594,1895.4371337890625,0.0,326.1900939941406,0.5433885455131531,1.0,0.0,3.0,1.0,0.0
18080520,298.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.9039649367332458,0.1664533466100692,0.1091751754283905,297.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.9819067716598512,0.1520392149686813,0.1447355598211288,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.9039649367332458,0.1657732278108596,0.0849140062928199,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.9808846712112428,0.1510202437639236,0.1442227512598037,297.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.8554462790489197,0.1441689133644104,0.4632797241210937,285.6647644042969,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0605163574219,285.737060546875,1.0,0.210852101445198,1.0,1.0,0.0,1.0,-1.149753451347351,1.1497522592544556,1.154297819994099e-06,0.8660234212875366,1.0,1.0,0.0,16.29339027404785,83.0,21649.0703125,-0.0,117.09921264648438,1.0,283.1499938964844,285.3599548339844,296.38818359375,297.7166442871094,293.1499938964844,293.1499938964844,283.1499938964844,11433.5966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310703873634338,1.0,0.0,0.0,2.252243757247925,2.252252578735352,3.384731144251419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.48486328125,0.0,349.7132263183594,1895.4371337890625,0.0,334.2861633300781,0.5608463883399963,1.0,0.0,3.0,1.0,0.0
18080580,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.9012320041656494,0.1807435601949691,0.1071222051978111,297.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.9097830057144164,0.1575555950403213,0.1158480793237686,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.9012320041656494,0.1776451468467712,0.0833172723650932,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.9853410124778748,0.1534869521856308,0.1450223326683044,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.9576424360275269,0.1377900838851928,0.6290850043296814,286.0398254394531,284.95001220703125,294.6815795898437,292.6755676269531,294.67999267578125,298.05914306640625,286.05914306640625,1.0,0.2342748790979385,1.0,1.0,0.0,1.0,-1.2970949411392212,1.2970935106277466,1.4179989875628962e-06,0.9816026091575624,1.0,1.0,0.0,18.28502655029297,83.0,24747.2734375,-0.0,164.7383270263672,1.0,283.1499938964844,285.5596618652344,296.677490234375,298.221923828125,293.1499938964844,293.1499938964844,283.1499938964844,13452.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470164775848388,1.0,0.0,0.0,2.443020820617676,2.443031072616577,3.982426051152288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.3974609375,0.0,446.3213195800781,1895.4371337890625,0.0,368.2127685546875,0.6042945384979248,1.0,0.0,3.0,1.0,0.0
18080640,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9107760787010192,0.1835252195596695,0.114212542772293,297.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.9828928112983704,0.1576458215713501,0.1488127559423446,298.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9107760787010192,0.179930955171585,0.0888319760560989,297.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.976007342338562,0.1532815098762512,0.1453546434640884,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.9413834810256958,0.136376291513443,0.6216288208961487,286.0852966308594,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0469055175781,286.1037902832031,1.0,0.2421161532402038,1.0,1.0,0.0,1.0,-1.3411967754364014,1.3411952257156372,1.504424403719895e-06,1.0166006088256836,1.0,1.0,0.0,19.43260955810547,103.0,25478.634765625,-0.0,182.13394165039065,1.0,283.1499938964844,285.5859069824219,296.765380859375,298.3616027832031,293.1499938964844,293.1499938964844,283.1499938964844,13953.4462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526780247688293,1.0,0.0,0.0,2.48808217048645,2.4880928993225098,4.130691877435311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.62890625,0.0,471.476806640625,1895.4371337890625,0.0,381.0137023925781,0.6181333661079407,1.0,0.0,3.0,1.0,0.0
18080700,298.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617126464844,0.9682490229606628,0.1846875250339508,0.1661230772733688,297.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.913443922996521,0.1577930003404617,0.1495726555585861,298.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16162109375,0.9607964158058168,0.1802614033222198,0.1262921541929245,297.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609191894531,0.903985559940338,0.1531881392002105,0.1453665047883987,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8668578267097473,0.1342858523130417,0.6097299456596375,286.162109375,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.9971923828125,286.1636047363281,1.0,0.259551852941513,1.0,1.0,0.0,1.0,-1.4165692329406738,1.41656756401062,1.659708573242824e-06,1.0760544538497925,1.0,1.0,0.0,24.20759963989257,103.0,26826.935546875,-0.0,223.5815277099609,1.0,283.1499938964844,285.6060791015625,296.9366455078125,298.6425476074219,293.1499938964844,293.1499938964844,283.1499938964844,15209.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659477770328522,1.0,0.0,0.0,2.5976452827453613,2.5976569652557373,4.502493311520084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.07958984375,0.0,536.544677734375,1895.4371337890625,0.0,412.7422790527344,0.6419867873191833,1.0,0.0,3.0,1.0,0.0
18080760,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.8467513918876648,0.1826525926589965,0.1656735241413116,297.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.8078947067260742,0.1581090241670608,0.1503591537475586,297.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.8409455418586731,0.1790802478790283,0.1260958015918731,297.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895751953125,0.799787700176239,0.1534232497215271,0.145979031920433,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.7635406255722046,0.1328642070293426,0.6041430830955505,286.1891784667969,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9304504394531,286.1836853027344,1.0,0.275799036026001,1.0,1.0,0.0,1.0,-1.430880784988403,1.4308791160583496,1.6918482970140758e-06,1.0888677835464478,1.0,1.0,0.0,36.07199478149414,91.0,27422.44140625,-0.0,254.8983154296875,1.0,283.1499938964844,285.6036071777344,297.06463623046875,298.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,16202.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801451861858368,1.0,0.0,0.0,2.6811282634735107,2.681140661239624,4.796544885721232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.5615234375,0.0,589.955322265625,1895.4371337890625,0.0,449.6232299804688,0.6650394201278687,1.0,0.0,3.0,1.0,0.0
18080820,297.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.7733518481254578,0.1837475150823593,0.1659765243530273,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.7393606305122375,0.1596898585557937,0.1522154659032821,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7684795260429382,0.1801467835903167,0.1266913115978241,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.7324084639549255,0.1547902375459671,0.1476414501667022,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.6952963471412659,0.1314017325639724,0.5984935760498047,286.09381103515625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8407897949219,286.0879211425781,1.0,0.2942472994327545,1.0,1.0,0.0,1.0,-1.429417848587036,1.4294161796569824,1.688570932856237e-06,1.0875848531723022,1.0,1.0,0.0,52.33845901489258,79.0,27825.46875,-0.0,293.86383056640625,1.0,283.1499938964844,285.49578857421875,297.1491394042969,299.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18211.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086439847946167,1.0,0.0,0.0,2.84249234199524,2.842506170272827,5.391280524236208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.56298828125,0.0,703.0148315429688,1895.4371337890625,0.0,534.1612548828125,0.7042888402938843,1.0,0.0,3.0,1.0,0.0
18080880,297.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.7733518481254578,0.1837475150823593,0.1659765243530273,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.7393606305122375,0.1596898585557937,0.1522154659032821,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7684795260429382,0.1801467835903167,0.1266913115978241,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.7324084639549255,0.1547902375459671,0.1476414501667022,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.6952963471412659,0.1314017325639724,0.5984935760498047,286.09381103515625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8407897949219,286.0879211425781,1.0,0.2942472994327545,1.0,1.0,0.0,1.0,-1.429417848587036,1.4294161796569824,1.688570932856237e-06,1.0875848531723022,1.0,1.0,0.0,52.33845901489258,79.0,27825.46875,-0.0,293.86383056640625,1.0,283.1499938964844,285.49578857421875,297.1491394042969,299.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18211.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086439847946167,1.0,0.0,0.0,2.84249234199524,2.842506170272827,5.391280524236208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.56298828125,0.0,703.0148315429688,1895.4371337890625,0.0,534.1612548828125,0.7042888402938843,1.0,0.0,3.0,1.0,0.0
18080940,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.7605112791061401,0.1861380040645599,0.1679748594760894,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.7274252772331238,0.1611376255750656,0.1536604464054107,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.7552140951156616,0.1819058060646057,0.1278855055570602,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.7204061150550842,0.156081810593605,0.1489450335502624,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.6798374652862549,0.1312613934278488,0.5978725552558899,286.0528564453125,284.95001220703125,294.7858581542969,292.7576904296875,294.784423828125,297.8036804199219,286.04840087890625,1.0,0.3006909787654876,1.0,1.0,0.0,1.0,-1.4358021020889282,1.4358004331588743,1.7023112377501093e-06,1.0925894975662231,1.0,1.0,0.0,57.49593353271485,79.0,28151.755859375,-0.0,309.2779541015625,1.0,283.1499938964844,285.44757080078125,297.1107788085937,299.047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19412.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250561833381653,1.0,0.0,0.0,2.9346814155578613,2.9346961975097656,5.746656484006962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.4521484375,0.0,773.658935546875,1895.4371337890625,0.0,590.0738525390625,0.7238883972167969,1.0,0.0,3.0,1.0,0.0
18081000,297.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7580975294113159,0.1879351437091827,0.1695294380187988,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.7246327996253967,0.162184327840805,0.1546558439731598,297.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.7523276209831238,0.1832382827997207,0.1287917047739029,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.7174682021141052,0.1570250540971756,0.149845004081726,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.6754804253578186,0.1313931941986084,0.5983223915100098,286.03729248046875,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78436279296875,286.03448486328125,1.0,0.3032227754592895,1.0,1.0,0.0,1.0,-1.4415708780288696,1.441569209098816,1.714811560304952e-06,1.097133755683899,1.0,1.0,0.0,59.260135650634766,67.0,28343.3203125,-0.0,316.2144775390625,1.0,283.1499938964844,285.42926025390625,297.0690002441406,299.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,19970.28515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346957445144653,1.0,0.0,0.0,2.9765701293945312,2.9765853881835938,5.911879270570353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.0224609375,0.0,807.2630615234375,1895.4371337890625,0.0,625.6480712890625,0.736930251121521,1.0,0.0,3.0,1.0,0.0
18081060,297.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7626495957374573,0.1930860430002212,0.173999398946762,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.7268368601799011,0.1651843041181564,0.1574107557535171,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7552903890609741,0.1870954036712646,0.1313914507627487,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.719455361366272,0.1597488820552826,0.1523422449827194,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.6747772693634033,0.1322028040885925,0.6012580990791321,286.0064392089844,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74267578125,286.00543212890625,1.0,0.3061857521533966,1.0,1.0,0.0,1.0,-1.4598841667175293,1.459882378578186,1.7549144786244142e-06,1.1115816831588743,1.0,1.0,0.0,60.29109191894531,55.0,28916.947265625,-0.0,327.2209167480469,1.0,283.1499938964844,285.3861083984375,296.94219970703125,298.93658447265625,293.1499938964844,293.1499938964844,283.1499938964844,21566.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575537085533142,1.0,0.0,0.0,3.0932552814483643,3.0932719707489014,6.384470339071413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.2138671875,0.0,905.9708862304688,1895.4371337890625,0.0,718.8115844726562,0.765381395816803,1.0,0.0,3.0,1.0,0.0
18081120,297.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7626495957374573,0.1930860430002212,0.173999398946762,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.7268368601799011,0.1651843041181564,0.1574107557535171,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.7552903890609741,0.1870954036712646,0.1313914507627487,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.719455361366272,0.1597488820552826,0.1523422449827194,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.6747772693634033,0.1322028040885925,0.6012580990791321,286.0064392089844,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74267578125,286.00543212890625,1.0,0.3061857521533966,1.0,1.0,0.0,1.0,-1.4598841667175293,1.459882378578186,1.7549144786244142e-06,1.1115816831588743,1.0,1.0,0.0,60.29109191894531,55.0,28916.947265625,-0.0,327.2209167480469,1.0,283.1499938964844,285.3861083984375,296.94219970703125,298.93658447265625,293.1499938964844,293.1499938964844,283.1499938964844,21566.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575537085533142,1.0,0.0,0.0,3.0932552814483643,3.0932719707489014,6.384470339071413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.2138671875,0.0,905.9708862304688,1895.4371337890625,0.0,718.8115844726562,0.765381395816803,1.0,0.0,3.0,1.0,0.0
18081180,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.780072033405304,0.1986587196588516,0.1787897795438766,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7400494813919067,0.1684669703245163,0.1603184044361114,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.770672619342804,0.1912931650876999,0.1341714113950729,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7323334217071533,0.1627509444952011,0.1549856066703796,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6862931847572327,0.1334825307130813,0.605894148349762,285.9914245605469,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098999023437,285.9913635253906,1.0,0.3049202263355255,1.0,1.0,0.0,1.0,-1.4812004566192627,1.4811986684799194,1.8023663415078768e-06,1.1284067630767822,1.0,1.0,0.0,57.16969680786133,43.0,29513.111328125,-0.0,329.4305725097656,1.0,283.1499938964844,285.3578491210937,296.817138671875,298.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,23025.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772944092750549,1.0,0.0,0.0,3.196169137954712,3.196186780929565,6.816364930273267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.56884765625,0.0,999.43896484375,1895.4371337890625,0.0,810.1123657226562,0.7905150651931763,1.0,0.0,3.0,1.0,0.0
18081240,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.780072033405304,0.1986587196588516,0.1787897795438766,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7400494813919067,0.1684669703245163,0.1603184044361114,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.770672619342804,0.1912931650876999,0.1341714113950729,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7323334217071533,0.1627509444952011,0.1549856066703796,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6862931847572327,0.1334825307130813,0.605894148349762,285.9914245605469,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098999023437,285.9913635253906,1.0,0.3049202263355255,1.0,1.0,0.0,1.0,-1.4812004566192627,1.4811986684799194,1.8023663415078768e-06,1.1284067630767822,1.0,1.0,0.0,57.16969680786133,43.0,29513.111328125,-0.0,329.4305725097656,1.0,283.1499938964844,285.3578491210937,296.817138671875,298.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,23025.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772944092750549,1.0,0.0,0.0,3.196169137954712,3.196186780929565,6.816364930273267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.56884765625,0.0,999.43896484375,1895.4371337890625,0.0,810.1123657226562,0.7905150651931763,1.0,0.0,3.0,1.0,0.0
18081300,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.7933310866355896,0.2015231549739837,0.1812305748462677,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.7506117820739746,0.1701626628637313,0.161792516708374,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.7828236818313599,0.1934445649385452,0.1355786919593811,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.7424737811088562,0.1643066853284835,0.1563274562358856,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.6961479187011719,0.134223461151123,0.608547568321228,285.986572265625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69586181640625,285.9859924316406,1.0,0.3031022846698761,1.0,1.0,0.0,1.0,-1.4923856258392334,1.49238383769989,1.827593791858817e-06,1.1372332572937012,1.0,1.0,0.0,54.47493743896485,43.0,29833.208984375,-0.0,327.90692138671875,1.0,283.1499938964844,285.34442138671875,296.762451171875,298.8026123046875,293.1499938964844,293.1499938964844,283.1499938964844,23825.986328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861099362373352,1.0,0.0,0.0,3.2512428760528564,3.251261234283448,7.053296826597943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.99853515625,0.0,1051.9990234375,1895.4371337890625,0.0,854.3866577148438,0.8011946082115173,1.0,0.0,3.0,1.0,0.0
18081360,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.8097041845321655,0.2044143080711364,0.1836798340082168,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.7643583416938782,0.1718732118606567,0.1632637828588485,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.7982129454612732,0.1956041753292083,0.1369800418615341,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.7556397914886475,0.1658779382705688,0.1576670259237289,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.7088053822517395,0.1350025087594986,0.6113051176071167,285.98638916015625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6829833984375,285.9867858886719,1.0,0.3006550371646881,1.0,1.0,0.0,1.0,-1.5036946535110474,1.5036927461624146,1.8533294223743724e-06,1.1461548805236816,1.0,1.0,0.0,51.20147705078125,31.0,30110.41015625,-0.0,324.92193603515625,1.0,283.1499938964844,285.33935546875,296.7136535644531,298.7667236328125,293.1499938964844,293.1499938964844,283.1499938964844,24363.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942836403846741,1.0,0.0,0.0,3.2877376079559326,3.2877562046051025,7.212528885247593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.74365234375,0.0,1087.82373046875,1895.4371337890625,0.0,897.470458984375,0.8129174709320068,1.0,0.0,3.0,1.0,0.0
18081420,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8505075573921204,0.2102262079715728,0.1885750591754913,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8036026954650879,0.1752963364124298,0.1661756187677383,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8375372886657715,0.1999026089906692,0.1397455930709839,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.7937723994255066,0.1690243482589721,0.1603171974420547,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.7405974864959717,0.1366121917963028,0.6169184446334839,285.9857177734375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.65966796875,285.9864196777344,1.0,0.2944223284721374,1.0,1.0,0.0,1.0,-1.526305913925171,1.526304006576538,1.9054755284741989e-06,1.1639827489852903,1.0,1.0,0.0,43.47525024414063,25.0,30700.01953125,-0.0,315.7059936523437,1.0,283.1499938964844,285.3255615234375,296.6335144042969,298.71441650390625,293.1499938964844,293.1499938964844,283.1499938964844,25642.7421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091816425323486,1.0,0.0,0.0,3.3729214668273926,3.372941017150879,7.591117991978535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.4501953125,0.0,1174.5888671875,1895.4371337890625,0.0,981.1193237304688,0.8337764143943787,1.0,0.0,3.0,1.0,0.0
18081480,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8505075573921204,0.2102262079715728,0.1885750591754913,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8036026954650879,0.1752963364124298,0.1661756187677383,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8375372886657715,0.1999026089906692,0.1397455930709839,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.7937723994255066,0.1690243482589721,0.1603171974420547,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.7405974864959717,0.1366121917963028,0.6169184446334839,285.9857177734375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.65966796875,285.9864196777344,1.0,0.2944223284721374,1.0,1.0,0.0,1.0,-1.526305913925171,1.526304006576538,1.9054755284741989e-06,1.1639827489852903,1.0,1.0,0.0,43.47525024414063,25.0,30700.01953125,-0.0,315.7059936523437,1.0,283.1499938964844,285.3255615234375,296.6335144042969,298.71441650390625,293.1499938964844,293.1499938964844,283.1499938964844,25642.7421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091816425323486,1.0,0.0,0.0,3.3729214668273926,3.372941017150879,7.591117991978535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.4501953125,0.0,1174.5888671875,1895.4371337890625,0.0,981.1193237304688,0.8337764143943787,1.0,0.0,3.0,1.0,0.0
18081540,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.9065372347831726,0.2160299867391586,0.1934937983751297,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.8511669635772705,0.1786741614341735,0.1690769791603088,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.889568567276001,0.2041202038526535,0.1424792110919952,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.841210126876831,0.1721280515193939,0.1629594266414642,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7838836908340454,0.1382321119308471,0.6227511167526245,285.98858642578125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6390075683594,285.9895324707031,1.0,0.2890005707740783,1.0,1.0,0.0,1.0,-1.5491501092910769,1.5491480827331543,1.95908887690166e-06,1.1819747686386108,1.0,1.0,0.0,36.22677993774414,25.0,31285.02734375,-0.0,307.5312805175781,1.0,283.1499938964844,285.31561279296875,296.57427978515625,298.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,26869.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223628520965576,1.0,0.0,0.0,3.452662467956543,3.4526829719543457,7.954292300382804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.48291015625,0.0,1259.8814697265625,1895.4371337890625,0.0,1060.2777099609375,0.8533217906951904,1.0,0.0,3.0,1.0,0.0
18081600,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.9065372347831726,0.2160299867391586,0.1934937983751297,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.8511669635772705,0.1786741614341735,0.1690769791603088,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.889568567276001,0.2041202038526535,0.1424792110919952,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.841210126876831,0.1721280515193939,0.1629594266414642,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7838836908340454,0.1382321119308471,0.6227511167526245,285.98858642578125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6390075683594,285.9895324707031,1.0,0.2890005707740783,1.0,1.0,0.0,1.0,-1.5491501092910769,1.5491480827331543,1.95908887690166e-06,1.1819747686386108,1.0,1.0,0.0,36.22677993774414,25.0,31285.02734375,-0.0,307.5312805175781,1.0,283.1499938964844,285.31561279296875,296.57427978515625,298.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,26869.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223628520965576,1.0,0.0,0.0,3.452662467956543,3.4526829719543457,7.954292300382804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.48291015625,0.0,1259.8814697265625,1895.4371337890625,0.0,1060.2777099609375,0.8533217906951904,1.0,0.0,3.0,1.0,0.0
18081660,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.9730175137519836,0.2217788845300674,0.1984489858150482,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.905750036239624,0.1819629967212677,0.1719845235347747,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.952918529510498,0.2082128822803497,0.1451924741268158,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8940175771713257,0.1751450151205063,0.165610060095787,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8309136629104614,0.1398059576749801,0.6288172602653503,285.9936828613281,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200866699219,285.9948425292969,1.0,0.2861848771572113,1.0,1.0,0.0,1.0,-1.5723116397857666,1.5723096132278442,2.014406163652893e-06,1.200199007987976,1.0,1.0,0.0,31.019399642944336,28.0,31870.0625,-0.0,304.6816101074219,1.0,283.1499938964844,285.3081359863281,296.5316772460937,298.6711120605469,293.1499938964844,293.1499938964844,283.1499938964844,28072.83203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342127323150635,1.0,0.0,0.0,3.529125452041626,3.529146909713745,8.310506132147566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.27978515625,0.0,1345.4534912109375,1895.4371337890625,0.0,1135.33349609375,0.8720744252204895,1.0,0.0,3.0,1.0,0.0
18081720,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.9730175137519836,0.2217788845300674,0.1984489858150482,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.905750036239624,0.1819629967212677,0.1719845235347747,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.952918529510498,0.2082128822803497,0.1451924741268158,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8940175771713257,0.1751450151205063,0.165610060095787,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8309136629104614,0.1398059576749801,0.6288172602653503,285.9936828613281,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200866699219,285.9948425292969,1.0,0.2861848771572113,1.0,1.0,0.0,1.0,-1.5723116397857666,1.5723096132278442,2.014406163652893e-06,1.200199007987976,1.0,1.0,0.0,31.019399642944336,28.0,31870.0625,-0.0,304.6816101074219,1.0,283.1499938964844,285.3081359863281,296.5316772460937,298.6711120605469,293.1499938964844,293.1499938964844,283.1499938964844,28072.83203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342127323150635,1.0,0.0,0.0,3.529125452041626,3.529146909713745,8.310506132147566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.27978515625,0.0,1345.4534912109375,1895.4371337890625,0.0,1135.33349609375,0.8720744252204895,1.0,0.0,3.0,1.0,0.0
18081780,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.9902791976928712,0.2292281091213226,0.204356387257576,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9222679734230042,0.1850789785385131,0.174944132566452,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9694703221321106,0.212173655629158,0.1479532420635223,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9088351726531982,0.177991434931755,0.1683148145675659,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8417302966117859,0.1412689685821533,0.6353468894958496,285.98223876953125,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6078186035156,285.9833374023437,1.0,0.2854337096214294,1.0,1.0,0.0,1.0,-1.571398138999939,1.5713961124420166,2.0159018276899587e-06,1.2028045654296875,1.0,1.0,0.0,30.2280330657959,31.0,32160.64453125,-0.0,307.12060546875,1.0,283.1499938964844,285.2875061035156,296.4990539550781,298.6612854003906,293.1499938964844,293.1499938964844,283.1499938964844,29239.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448903679847717,1.0,0.0,0.0,3.601726770401001,3.6017491817474365,8.655952115077525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.8662109375,0.0,1430.2100830078125,1895.4371337890625,0.0,1205.967041015625,0.8898894190788269,1.0,0.0,3.0,1.0,0.0
