time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081840,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.9902791976928712,0.2292281091213226,0.204356387257576,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9222679734230042,0.1850789785385131,0.174944132566452,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9694703221321106,0.212173655629158,0.1479532420635223,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.9088351726531982,0.177991434931755,0.1683148145675659,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8417302966117859,0.1412689685821533,0.6353468894958496,285.98223876953125,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6078186035156,285.9833374023437,1.0,0.2854337096214294,1.0,1.0,0.0,1.0,-1.571398138999939,1.5713961124420166,2.0159018276899587e-06,1.2028045654296875,1.0,1.0,0.0,30.2280330657959,31.0,32160.64453125,-0.0,307.12060546875,1.0,283.1499938964844,285.2875061035156,296.4990539550781,298.6612854003906,293.1499938964844,293.1499938964844,283.1499938964844,29239.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448903679847717,1.0,0.0,0.0,3.601726770401001,3.6017491817474365,8.655952115077525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.8662109375,0.0,1430.2100830078125,1895.4371337890625,0.0,1205.967041015625,0.8898894190788269,1.0,0.0,3.0,1.0,0.0
18081900,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.981416404247284,0.2335903793573379,0.1878632158041,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.9438536763191224,0.1865839809179306,0.1763263195753097,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.987326204776764,0.2140045762062072,0.1492345184087753,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.929764986038208,0.179362341761589,0.1695704907178878,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.8572360277175903,0.1420017331838607,0.6383736729621887,285.9809265136719,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6045837402344,285.9803466796875,1.0,0.286001056432724,1.0,1.0,0.0,1.0,-1.5860427618026731,1.586040735244751,2.047773477897863e-06,1.211098074913025,1.0,1.0,0.0,29.110877990722656,31.0,32442.17578125,-0.0,306.087890625,1.0,283.1499938964844,285.2784423828125,296.4830017089844,298.6574401855469,293.1499938964844,293.1499938964844,283.1499938964844,29942.291015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497781872749329,1.0,0.0,0.0,3.644739389419556,3.644762277603149,8.863929110702884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.6201171875,0.0,1482.0643310546875,1895.4371337890625,0.0,1239.212646484375,0.8976446986198425,1.0,0.0,3.0,1.0,0.0
18081960,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9801861047744752,0.2381626814603805,0.1856030821800232,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9494101405143738,0.188045397400856,0.1777150779962539,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9916489720344543,0.215813010931015,0.1504987329244613,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.935295343399048,0.1806896477937698,0.1708328127861023,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.8608630895614624,0.1427173614501953,0.6415657997131348,285.9793701171875,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6022033691406,285.9794616699219,1.0,0.2867372930049896,1.0,1.0,0.0,1.0,-1.591721773147583,1.5917197465896606,2.0616168967535486e-06,1.2155534029006958,1.0,1.0,0.0,29.03339195251465,49.0,32616.931640625,-0.0,308.6407470703125,1.0,283.1499938964844,285.2738647460937,296.4687194824219,298.6527099609375,293.1499938964844,293.1499938964844,283.1499938964844,30378.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543887257575989,1.0,0.0,0.0,3.6711692810058594,3.671192407608032,8.992948323793826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.416015625,0.0,1514.540283203125,1895.4371337890625,0.0,1271.0823974609375,0.9069434404373168,1.0,0.0,3.0,1.0,0.0
18082020,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.988927721977234,0.244809091091156,0.2040964514017105,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9322067499160768,0.1909336894750595,0.18051677942276,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9786661863327026,0.219399869441986,0.1530520468950271,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9177171587944032,0.1833092123270034,0.1733814179897308,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.846088707447052,0.1441251188516616,0.6482365131378174,285.9980773925781,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59063720703125,286.0019226074219,1.0,0.2955829501152038,1.0,1.0,0.0,1.0,-1.631395936012268,1.6313937902450562,2.1596886199404253e-06,1.2464226484298706,1.0,1.0,0.0,31.42439079284668,52.0,33412.0078125,-0.0,334.8868713378906,1.0,283.1499938964844,285.2830505371094,296.4517517089844,298.6683044433594,293.1499938964844,293.1499938964844,283.1499938964844,31525.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630721688270569,1.0,0.0,0.0,3.7398681640625,3.739892244338989,9.332669606010312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.71240234375,0.0,1601.1668701171875,1895.4371337890625,0.0,1332.4100341796875,0.923809051513672,1.0,0.0,3.0,1.0,0.0
18082080,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.988927721977234,0.244809091091156,0.2040964514017105,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9322067499160768,0.1909336894750595,0.18051677942276,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9786661863327026,0.219399869441986,0.1530520468950271,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9177171587944032,0.1833092123270034,0.1733814179897308,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.846088707447052,0.1441251188516616,0.6482365131378174,285.9980773925781,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59063720703125,286.0019226074219,1.0,0.2955829501152038,1.0,1.0,0.0,1.0,-1.631395936012268,1.6313937902450562,2.1596886199404253e-06,1.2464226484298706,1.0,1.0,0.0,31.42439079284668,52.0,33412.0078125,-0.0,334.8868713378906,1.0,283.1499938964844,285.2830505371094,296.4517517089844,298.6683044433594,293.1499938964844,293.1499938964844,283.1499938964844,31525.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630721688270569,1.0,0.0,0.0,3.7398681640625,3.739892244338989,9.332669606010312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.71240234375,0.0,1601.1668701171875,1895.4371337890625,0.0,1332.4100341796875,0.923809051513672,1.0,0.0,3.0,1.0,0.0
18082140,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.9914400577545166,0.2470774054527282,0.2220290303230285,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.9110779762268066,0.1937440484762191,0.183278888463974,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.9602505564689636,0.2228937298059463,0.1555716544389724,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.8979282379150391,0.1858532428741455,0.1758911609649658,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.8288944363594055,0.1453192234039306,0.6542805433273315,286.0351867675781,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5628356933594,286.0377197265625,1.0,0.304210364818573,1.0,1.0,0.0,1.0,-1.6717792749404907,1.6717770099639893,2.2629701561527327e-06,1.278254151344299,1.0,1.0,0.0,34.423919677734375,55.0,34265.67578125,-0.0,363.955810546875,1.0,283.1499938964844,285.3010559082031,296.45880126953125,298.7229919433594,293.1499938964844,293.1499938964844,283.1499938964844,32641.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714059114456177,1.0,0.0,0.0,3.8055028915405273,3.805527687072754,9.663119726610605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.94189453125,0.0,1686.9566650390625,1895.4371337890625,0.0,1392.81689453125,0.9399383664131165,1.0,0.0,3.0,1.0,0.0
18082200,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.9914400577545166,0.2470774054527282,0.2220290303230285,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.9110779762268066,0.1937440484762191,0.183278888463974,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.9602505564689636,0.2228937298059463,0.1555716544389724,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.8979282379150391,0.1858532428741455,0.1758911609649658,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.8288944363594055,0.1453192234039306,0.6542805433273315,286.0351867675781,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5628356933594,286.0377197265625,1.0,0.304210364818573,1.0,1.0,0.0,1.0,-1.6717792749404907,1.6717770099639893,2.2629701561527327e-06,1.278254151344299,1.0,1.0,0.0,34.423919677734375,55.0,34265.67578125,-0.0,363.955810546875,1.0,283.1499938964844,285.3010559082031,296.45880126953125,298.7229919433594,293.1499938964844,293.1499938964844,283.1499938964844,32641.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714059114456177,1.0,0.0,0.0,3.8055028915405273,3.805527687072754,9.663119726610605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.94189453125,0.0,1686.9566650390625,1895.4371337890625,0.0,1392.81689453125,0.9399383664131165,1.0,0.0,3.0,1.0,0.0
18082260,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.9579252004623412,0.2510937452316284,0.2252033203840255,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.8767754435539246,0.1963707953691482,0.1859830319881439,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.9212868809700012,0.2261525094509124,0.1580182611942291,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8645240068435669,0.188226580619812,0.1783532053232193,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7979028820991516,0.1462868303060531,0.6596752405166626,286.0426330566406,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5421447753906,286.04364013671875,1.0,0.3117946684360504,1.0,1.0,0.0,1.0,-1.688986897468567,1.6889846324920654,2.307846671101288e-06,1.2917753458023071,1.0,1.0,0.0,39.24972152709961,58.0,34751.59375,-0.0,387.6429443359375,1.0,283.1499938964844,285.2955627441406,296.4664611816406,298.76641845703125,293.1499938964844,293.1499938964844,283.04998779296875,33769.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794636249542236,1.0,0.0,0.0,3.870689630508423,3.870715618133545,9.997006600315217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.24560546875,0.0,1775.141357421875,1895.4371337890625,0.0,1452.60693359375,0.9549493789672852,1.0,0.0,3.0,1.0,0.0
18082320,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.9579252004623412,0.2510937452316284,0.2252033203840255,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.8767754435539246,0.1963707953691482,0.1859830319881439,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.9212868809700012,0.2261525094509124,0.1580182611942291,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8645240068435669,0.188226580619812,0.1783532053232193,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7979028820991516,0.1462868303060531,0.6596752405166626,286.0426330566406,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5421447753906,286.04364013671875,1.0,0.3117946684360504,1.0,1.0,0.0,1.0,-1.688986897468567,1.6889846324920654,2.307846671101288e-06,1.2917753458023071,1.0,1.0,0.0,39.24972152709961,58.0,34751.59375,-0.0,387.6429443359375,1.0,283.1499938964844,285.2955627441406,296.4664611816406,298.76641845703125,293.1499938964844,293.1499938964844,283.04998779296875,33769.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794636249542236,1.0,0.0,0.0,3.870689630508423,3.870715618133545,9.997006600315217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.24560546875,0.0,1775.141357421875,1895.4371337890625,0.0,1452.60693359375,0.9549493789672852,1.0,0.0,3.0,1.0,0.0
18082380,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.9355214834213256,0.2554890513420105,0.2292101681232452,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8567991852760315,0.1985345780849456,0.1882442235946655,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8985487222671509,0.2288298159837722,0.1600594073534011,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8451118469238281,0.1901689171791076,0.1804027408361435,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.7776979207992554,0.1470063179731369,0.6638230681419373,285.97979736328125,284.95001220703125,295.2369689941406,293.0851135253906,295.2357788085937,297.5271301269531,285.9794616699219,1.0,0.3182956874370575,1.0,1.0,0.0,1.0,-1.7064049243927002,1.7064026594161987,2.353780246266979e-06,1.3054214715957642,1.0,1.0,0.0,43.16446304321289,58.0,35508.23828125,-0.0,408.7749633789063,1.0,283.0518798828125,285.2163391113281,296.4984436035156,298.85467529296875,293.1499938964844,293.1499938964844,283.04998779296875,34670.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871392130851746,1.0,0.0,0.0,3.9219696521759033,3.921996116638184,1.0263647709507495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.4541015625,0.0,1846.6331787109373,1895.4371337890625,0.0,1510.773681640625,0.9654813408851624,1.0,0.0,3.0,1.0,0.0
18082440,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.9337384700775146,0.2558925449848175,0.2295782417058944,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.8552508354187012,0.1987171620130539,0.1884312182664871,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.8968594670295715,0.2290569692850113,0.1602284014225006,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.843609094619751,0.1903318762779235,0.1805712282657623,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.7761010527610779,0.1470625102519989,0.6641408801078796,285.9801025390625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5258483886719,285.9801025390625,1.0,0.318850576877594,1.0,1.0,0.0,1.0,-1.7078593969345093,1.7078570127487185,2.357640141781303e-06,1.3065602779388428,1.0,1.0,0.0,43.50652694702149,61.0,35543.48046875,-0.0,410.6018981933594,1.0,283.051513671875,285.2163391113281,296.4975891113281,298.8551025390625,293.1499938964844,293.1499938964844,282.75,34721.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877829432487488,1.0,0.0,0.0,3.924860954284668,3.9248876571655273,1.0278786248818506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.26513671875,0.0,1850.72021484375,1895.4371337890625,0.0,1515.7044677734375,0.9661694169044496,1.0,0.0,3.0,1.0,0.0
18082500,297.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429260253906,0.9233129024505616,0.2581537067890167,0.2317698746919632,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8463146686553955,0.1997097134590149,0.1895266622304916,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8870068192481995,0.2302866578102111,0.161217600107193,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467712402344,0.8349184989929199,0.1912095993757248,0.1815557330846786,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.7668374180793762,0.147316038608551,0.6659336686134338,285.8429870605469,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5169677734375,285.8225402832031,1.0,0.3221693336963653,1.0,1.0,0.0,1.0,-1.716328740119934,1.716326355934143,2.3802083433110965e-06,1.3132025003433228,1.0,1.0,0.0,45.59880065917969,61.0,36660.1640625,-0.0,421.59368896484375,1.0,282.7922668457031,285.0331115722656,296.5678100585937,299.0549621582031,293.1499938964844,293.1499938964844,282.75,35011.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692759096622467,1.0,0.0,0.0,3.941215753555298,3.941242456436157,1.036462663250859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.994140625,0.0,1873.9522705078125,1895.4371337890625,0.0,1554.0841064453125,0.970060408115387,1.0,0.0,3.0,1.0,0.0
18082560,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.9130819439888,0.2601862251758575,0.2337452322244644,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8376113772392273,0.200513944029808,0.1904423236846923,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.8772661089897156,0.231291651725769,0.1620427966117859,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.8263810873031616,0.1919040828943252,0.1823660433292389,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.7578111886978149,0.1474156081676483,0.6670610904693604,285.7713623046875,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50640869140625,285.7702941894531,1.0,0.3253133296966553,1.0,1.0,0.0,1.0,-1.7231189012527466,1.7231165170669556,2.398410515525029e-06,1.3185380697250366,1.0,1.0,0.0,47.76119613647461,64.0,36863.63671875,-0.0,431.9025268554688,1.0,282.7532043457031,284.9826354980469,296.5756225585937,299.0327453613281,293.1499938964844,293.1499938964844,282.45001220703125,35235.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974203586578369,1.0,0.0,0.0,3.9538114070892334,3.953838348388672,1.0430982229081565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.015625,0.0,1891.9769287109373,1895.4371337890625,0.0,1590.4547119140625,0.9730569124221802,1.0,0.0,3.0,1.0,0.0
18082620,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.8957805633544922,0.2638900279998779,0.2373219132423401,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.8217082619667053,0.2017610818147659,0.1918976306915283,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.8595524430274963,0.2328961491584777,0.1633753478527069,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8102391958236694,0.1929385513067245,0.1836187988519668,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.7414923906326294,0.1473036408424377,0.6678083539009094,285.5627136230469,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4836730957031,285.5609741210937,1.0,0.3311124444007873,1.0,1.0,0.0,1.0,-1.7331645488739014,1.7331621646881104,2.425498905722634e-06,1.3264341354370115,1.0,1.0,0.0,52.1190071105957,67.0,38077.40625,-0.0,450.7144470214844,1.0,282.457275390625,284.7514953613281,296.6186828613281,299.15838623046875,293.1499938964844,293.1499938964844,282.1499938964844,35544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075302004814148,1.0,0.0,0.0,3.971102714538574,3.971129894256592,1.0522417142055929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.36474609375,0.0,1916.9083251953125,1895.4371337890625,0.0,1670.6793212890625,0.9771701097488404,1.0,0.0,3.0,1.0,0.0
18082680,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.8957805633544922,0.2638900279998779,0.2373219132423401,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.8217082619667053,0.2017610818147659,0.1918976306915283,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.8595524430274963,0.2328961491584777,0.1633753478527069,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8102391958236694,0.1929385513067245,0.1836187988519668,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.7414923906326294,0.1473036408424377,0.6678083539009094,285.5627136230469,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4836730957031,285.5609741210937,1.0,0.3311124444007873,1.0,1.0,0.0,1.0,-1.7331645488739014,1.7331621646881104,2.425498905722634e-06,1.3264341354370115,1.0,1.0,0.0,52.1190071105957,67.0,38077.40625,-0.0,450.7144470214844,1.0,282.457275390625,284.7514953613281,296.6186828613281,299.15838623046875,293.1499938964844,293.1499938964844,282.1499938964844,35544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075302004814148,1.0,0.0,0.0,3.971102714538574,3.971129894256592,1.0522417142055929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.36474609375,0.0,1916.9083251953125,1895.4371337890625,0.0,1670.6793212890625,0.9771701097488404,1.0,0.0,3.0,1.0,0.0
18082740,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8872711062431335,0.2659014463424682,0.239278644323349,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.813308835029602,0.2023221552371978,0.1925814002752304,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.850612998008728,0.2336504757404327,0.1640218645334243,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.8012584447860718,0.1933776587247848,0.1841863542795181,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.7331544756889343,0.1470919996500015,0.6675429940223694,285.3913879394531,284.95001220703125,295.334716796875,293.1427307128906,295.33355712890625,297.4702453613281,285.3764038085937,1.0,0.3342081308364868,1.0,1.0,0.0,1.0,-1.7374753952026367,1.7374730110168457,2.4371845483983634e-06,1.3298258781433103,1.0,1.0,0.0,54.60779571533203,67.0,39132.8828125,0.0,460.6813354492188,1.0,282.18048095703125,284.5445556640625,296.6640625,299.3100280761719,293.1499938964844,293.1499938964844,282.1499938964844,35663.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137681245803833,1.0,0.0,0.0,3.9777441024780273,3.977771520614624,1.0557643008723971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.97265625,0.0,1926.542236328125,1895.4371337890625,0.0,1721.05615234375,0.9787498116493224,1.0,0.0,3.0,1.0,0.0
18082800,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.8814988136291504,0.2672538459300995,0.2405635416507721,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8073384761810303,0.2026421874761581,0.1929747015237808,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8445987105369568,0.2340982109308242,0.1644009202718734,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.7950255274772644,0.1936122924089431,0.184498906135559,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.7274590730667114,0.1468716114759445,0.6669816374778748,285.3443603515625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4603271484375,285.3422546386719,1.0,0.3362859785556793,1.0,1.0,0.0,1.0,-1.739647626876831,1.7396451234817505,2.4430983103229664e-06,1.3315447568893433,1.0,1.0,0.0,56.38252258300781,55.0,39229.69921875,0.0,467.2635192871094,1.0,282.1549987792969,284.5118713378906,296.6465148925781,299.2621154785156,293.1499938964844,293.1499938964844,281.8500061035156,35728.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717742919921875,1.0,0.0,0.0,3.981372117996216,3.981399536132813,1.057691065398103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.1865234375,0.0,1931.818603515625,1895.4371337890625,0.0,1753.49072265625,0.9796127676963806,1.0,0.0,3.0,1.0,0.0
18082860,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8869054913520813,0.2703182399272918,0.2433463037014007,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8098904490470886,0.2032261490821838,0.1935711205005645,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8473779559135437,0.234961986541748,0.1650425046682357,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.7973757982254028,0.193997249007225,0.184905394911766,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7279223203659058,0.1461923569440841,0.664095938205719,285.1259155273437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4368591308594,285.12322998046875,1.0,0.3356185257434845,1.0,1.0,0.0,1.0,-1.7415016889572144,1.7414993047714231,2.4485379981342703e-06,1.3333179950714111,1.0,1.0,0.0,55.97164535522461,43.0,40279.171875,0.0,467.1846618652344,1.0,281.8564758300781,284.2734069824219,296.65948486328125,299.34283447265625,293.1499938964844,293.1499938964844,281.54998779296875,35838.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278660535812378,1.0,0.0,0.0,3.987498283386232,3.987525463104248,1.0609484206725028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.13330078125,0.0,1940.74951171875,1895.4371337890625,0.0,1837.2198486328125,0.981069803237915,1.0,0.0,3.0,1.0,0.0
18082920,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.8869054913520813,0.2703182399272918,0.2433463037014007,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8098904490470886,0.2032261490821838,0.1935711205005645,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8473779559135437,0.234961986541748,0.1650425046682357,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.7973757982254028,0.193997249007225,0.184905394911766,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7279223203659058,0.1461923569440841,0.664095938205719,285.1259155273437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4368591308594,285.12322998046875,1.0,0.3356185257434845,1.0,1.0,0.0,1.0,-1.7415016889572144,1.7414993047714231,2.4485379981342703e-06,1.3333179950714111,1.0,1.0,0.0,55.97164535522461,43.0,40279.171875,0.0,467.1846618652344,1.0,281.8564758300781,284.2734069824219,296.65948486328125,299.34283447265625,293.1499938964844,293.1499938964844,281.54998779296875,35838.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278660535812378,1.0,0.0,0.0,3.987498283386232,3.987525463104248,1.0609484206725028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.13330078125,0.0,1940.74951171875,1895.4371337890625,0.0,1837.2198486328125,0.981069803237915,1.0,0.0,3.0,1.0,0.0
18082980,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.908411145210266,0.273184597492218,0.2458023726940155,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8255530595779419,0.2036015540361404,0.1938136219978332,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8645009994506836,0.2355804145336151,0.1653969436883926,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8135039806365967,0.194183737039566,0.1849671006202697,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7398541569709778,0.1453552693128585,0.6597542762756348,284.9077453613281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4142761230469,284.9078063964844,1.0,0.3311258852481842,1.0,1.0,0.0,1.0,-1.7400306463241575,1.7400282621383667,2.4458663574478123e-06,1.3332188129425049,0.9479358792304992,0.9479358792304992,0.0,51.98430252075195,31.0,41137.8359375,0.0,454.4692993164063,1.0,281.5557861328125,284.044189453125,296.6627502441406,299.4042358398437,293.1499938964844,293.1499938964844,281.25,37700.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377480864524841,1.0,0.0,0.0,3.950165271759033,3.950192451477051,1.0411752100480951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.16943359375,0.0,1907.2274169921875,1895.4371337890625,0.0,1920.4268798828125,0.9733814001083374,1.0,0.0,3.0,1.0,0.0
18083040,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.908411145210266,0.273184597492218,0.2458023726940155,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8255530595779419,0.2036015540361404,0.1938136219978332,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8645009994506836,0.2355804145336151,0.1653969436883926,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8135039806365967,0.194183737039566,0.1849671006202697,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7398541569709778,0.1453552693128585,0.6597542762756348,284.9077453613281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4142761230469,284.9078063964844,1.0,0.3311258852481842,1.0,1.0,0.0,1.0,-1.7400306463241575,1.7400282621383667,2.4458663574478123e-06,1.3332188129425049,0.9479358792304992,0.9479358792304992,0.0,51.98430252075195,31.0,41137.8359375,0.0,454.4692993164063,1.0,281.5557861328125,284.044189453125,296.6627502441406,299.4042358398437,293.1499938964844,293.1499938964844,281.25,37700.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377480864524841,1.0,0.0,0.0,3.950165271759033,3.950192451477051,1.0411752100480951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.16943359375,0.0,1907.2274169921875,1895.4371337890625,0.0,1920.4268798828125,0.9733814001083374,1.0,0.0,3.0,1.0,0.0
18083100,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.927116334438324,0.2746409773826599,0.2469959408044815,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8381994962692261,0.2037722170352935,0.1938648521900177,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8789554238319397,0.2358746826648712,0.1655215770006179,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8259673714637756,0.1942621171474456,0.1849303096532821,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7504052519798279,0.1449287235736847,0.6572979092597961,284.7850341796875,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4041748046875,284.7730407714844,1.0,0.3278096914291382,1.0,1.0,0.0,1.0,-1.738681674003601,1.73867928981781,2.442518962197937e-06,1.332412838935852,0.8355480432510376,0.8355480432510376,0.0,49.0267333984375,31.0,41697.14453125,0.0,444.8967895507813,1.0,281.2935485839844,283.8996276855469,296.68377685546875,299.5191345214844,293.1499938964844,293.1499938964844,281.25,42492.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427353858947754,1.0,0.0,0.0,3.830803871154785,3.830830812454224,9.792039463718538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.6416015625,0.0,1794.759521484375,1895.4371337890625,0.0,1962.9393310546875,0.94700425863266,1.0,0.0,3.0,1.0,0.0
18083160,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.951458752155304,0.2762131690979004,0.2481675148010254,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8553400039672852,0.2039899826049804,0.1938831210136413,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8983688354492188,0.2362338304519653,0.1656200140714645,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8423489928245544,0.1943870037794113,0.1848624795675277,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7650953531265259,0.1445429772138595,0.654731035232544,284.8306579589844,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3951721191406,284.8451843261719,1.0,0.323931485414505,1.0,1.0,0.0,1.0,-1.7370645999908447,1.7370620965957642,2.4383546133321943e-06,1.3313229084014893,0.8129206299781799,0.8129206299781799,0.0,45.57657241821289,25.0,41185.921875,0.0,433.722900390625,1.0,281.2568664550781,283.9971008300781,296.6348876953125,299.3851928710937,293.1499938964844,293.1499938964844,281.54998779296875,45707.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746884286403656,1.0,0.0,0.0,3.5780224800109863,3.578047513961792,8.542390901311592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.22021484375,0.0,1525.7579345703125,1895.4371337890625,0.0,1998.557373046875,0.8977159261703491,1.0,0.0,3.0,1.0,0.0
18083220,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.2809423804283142,0.251013696193695,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.901096522808075,0.2053102701902389,0.1946324706077575,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9523335695266724,0.2380495518445968,0.1664837002754211,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8862171173095703,0.1954925954341888,0.1854161769151687,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8043057322502136,0.1445050537586212,0.6523507833480835,285.0353698730469,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3908386230469,285.0320739746094,1.0,0.3171547353267669,1.0,1.0,0.0,1.0,-1.7375251054763794,1.7375226020812988,2.440159732941538e-06,1.332126259803772,0.9647690057754515,0.9647690057754515,0.0,39.006534576416016,28.0,40834.609375,0.0,415.2071533203125,1.0,281.5426330566406,284.1739501953125,296.4707336425781,299.13580322265625,293.1499938964844,293.1499938964844,281.25,33024.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516868710517883,1.0,0.0,0.0,3.713867664337158,3.713891744613648,9.203354807141296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.26611328125,0.0,1582.7415771484375,1895.4371337890625,0.0,2040.0626220703125,0.917549192905426,1.0,0.0,3.0,1.0,0.0
18083280,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.2809423804283142,0.251013696193695,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.901096522808075,0.2053102701902389,0.1946324706077575,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9523335695266724,0.2380495518445968,0.1664837002754211,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8862171173095703,0.1954925954341888,0.1854161769151687,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8043057322502136,0.1445050537586212,0.6523507833480835,285.0353698730469,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3908386230469,285.0320739746094,1.0,0.3171547353267669,1.0,1.0,0.0,1.0,-1.7375251054763794,1.7375226020812988,2.440159732941538e-06,1.332126259803772,0.9647690057754515,0.9647690057754515,0.0,39.006534576416016,28.0,40834.609375,0.0,415.2071533203125,1.0,281.5426330566406,284.1739501953125,296.4707336425781,299.13580322265625,293.1499938964844,293.1499938964844,281.25,33024.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516868710517883,1.0,0.0,0.0,3.713867664337158,3.713891744613648,9.203354807141296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.26611328125,0.0,1582.7415771484375,1895.4371337890625,0.0,2040.0626220703125,0.917549192905426,1.0,0.0,3.0,1.0,0.0
18083340,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9976592659950256,0.2879283726215362,0.2353235036134719,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.922219693660736,0.206245556473732,0.1956068575382232,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.973211944103241,0.2392642945051193,0.1674436330795288,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.905316174030304,0.1962426155805587,0.1862062215805053,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8193114399909973,0.1443320214748382,0.6516366004943848,284.86358642578125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3938903808594,284.8720092773437,1.0,0.3130281269550323,1.0,1.0,0.0,1.0,-1.723806619644165,1.723804235458374,2.4037278762989445e-06,1.3218666315078735,0.8249164819717407,0.8249164819717407,0.0,36.675392150878906,31.0,40955.48046875,0.0,399.7732238769531,1.0,281.2577514648437,284.0215148925781,296.5148620605469,299.239013671875,293.1499938964844,293.1499938964844,281.54998779296875,41828.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580915689468384,1.0,0.0,0.0,3.532412528991699,3.5324366092681885,8.325994826918759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.91748046875,0.0,1448.4434814453125,1895.4371337890625,0.0,2095.854736328125,0.8834555745124817,1.0,0.0,3.0,1.0,0.0
18083400,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9976592659950256,0.2879283726215362,0.2353235036134719,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.922219693660736,0.206245556473732,0.1956068575382232,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.973211944103241,0.2392642945051193,0.1674436330795288,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.905316174030304,0.1962426155805587,0.1862062215805053,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8193114399909973,0.1443320214748382,0.6516366004943848,284.86358642578125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3938903808594,284.8720092773437,1.0,0.3130281269550323,1.0,1.0,0.0,1.0,-1.723806619644165,1.723804235458374,2.4037278762989445e-06,1.3218666315078735,0.8249164819717407,0.8249164819717407,0.0,36.675392150878906,31.0,40955.48046875,0.0,399.7732238769531,1.0,281.2577514648437,284.0215148925781,296.5148620605469,299.239013671875,293.1499938964844,293.1499938964844,281.54998779296875,41828.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580915689468384,1.0,0.0,0.0,3.532412528991699,3.5324366092681885,8.325994826918759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.91748046875,0.0,1448.4434814453125,1895.4371337890625,0.0,2095.854736328125,0.8834555745124817,1.0,0.0,3.0,1.0,0.0
18083460,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.995792269706726,0.2974292039871216,0.2260598987340927,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.935867190361023,0.2075563371181488,0.1966444700956344,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9845506548881532,0.2409896552562713,0.1684644073247909,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9178910851478576,0.1973569393157959,0.1870637685060501,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8277063965797424,0.144570767879486,0.6517781019210815,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41143798828125,285.0311584472656,1.0,0.3108599483966827,1.0,1.0,0.0,1.0,-1.7163490056991575,1.7163466215133667,2.385068682997371e-06,1.3171000480651855,0.9631643891334534,0.9631643891334534,0.0,35.49198532104492,49.0,40434.44140625,0.0,392.0729675292969,1.0,281.54229736328125,284.1752319335937,296.3816223144531,299.0177917480469,293.1499938964844,293.1499938964844,281.25,32337.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609328627586365,1.0,0.0,0.0,3.6752774715423584,3.6753010749816895,9.013086241793644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.197265625,0.0,1533.88134765625,1895.4371337890625,0.0,2120.760009765625,0.9082790017127992,1.0,0.0,3.0,1.0,0.0
18083520,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.995792269706726,0.2974292039871216,0.2260598987340927,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.935867190361023,0.2075563371181488,0.1966444700956344,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9845506548881532,0.2409896552562713,0.1684644073247909,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9178910851478576,0.1973569393157959,0.1870637685060501,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8277063965797424,0.144570767879486,0.6517781019210815,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41143798828125,285.0311584472656,1.0,0.3108599483966827,1.0,1.0,0.0,1.0,-1.7163490056991575,1.7163466215133667,2.385068682997371e-06,1.3171000480651855,0.9631643891334534,0.9631643891334534,0.0,35.49198532104492,49.0,40434.44140625,0.0,392.0729675292969,1.0,281.54229736328125,284.1752319335937,296.3816223144531,299.0177917480469,293.1499938964844,293.1499938964844,281.25,32337.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609328627586365,1.0,0.0,0.0,3.6752774715423584,3.6753010749816895,9.013086241793644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.197265625,0.0,1533.88134765625,1895.4371337890625,0.0,2120.760009765625,0.9082790017127992,1.0,0.0,3.0,1.0,0.0
18083580,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9983428120613098,0.3039868474006653,0.2397260665893554,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9204826951026917,0.2084774225950241,0.1977338641881942,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.972094178199768,0.2421536147594452,0.1694763302803039,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9033582210540771,0.1981064528226852,0.1879835575819015,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8157413601875305,0.1446242481470108,0.6528500914573669,284.8828430175781,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4164428710937,284.8930358886719,1.0,0.3166077435016632,1.0,1.0,0.0,1.0,-1.7376503944396973,1.7376480102539062,2.4427506559732137e-06,1.3340129852294922,0.8419526815414429,0.8419526815414429,0.0,37.54384994506836,67.0,41247.5,0.0,410.3144226074219,1.0,281.2572631835937,284.0330505371094,296.4463806152344,299.165771484375,293.1499938964844,293.1499938964844,281.54998779296875,40150.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765751838684082,1.0,0.0,0.0,3.5417659282684326,3.5417897701263428,8.370146247216326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2744140625,0.0,1446.1856689453125,1895.4371337890625,0.0,2163.20849609375,0.8844594359397888,1.0,0.0,3.0,1.0,0.0
18083640,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9983428120613098,0.3039868474006653,0.2397260665893554,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9204826951026917,0.2084774225950241,0.1977338641881942,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.972094178199768,0.2421536147594452,0.1694763302803039,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9033582210540771,0.1981064528226852,0.1879835575819015,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8157413601875305,0.1446242481470108,0.6528500914573669,284.8828430175781,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4164428710937,284.8930358886719,1.0,0.3166077435016632,1.0,1.0,0.0,1.0,-1.7376503944396973,1.7376480102539062,2.4427506559732137e-06,1.3340129852294922,0.8419526815414429,0.8419526815414429,0.0,37.54384994506836,67.0,41247.5,0.0,410.3144226074219,1.0,281.2572631835937,284.0330505371094,296.4463806152344,299.165771484375,293.1499938964844,293.1499938964844,281.54998779296875,40150.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765751838684082,1.0,0.0,0.0,3.5417659282684326,3.5417897701263428,8.370146247216326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2744140625,0.0,1446.1856689453125,1895.4371337890625,0.0,2163.20849609375,0.8844594359397888,1.0,0.0,3.0,1.0,0.0
