time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083700,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3051271140575409,0.2540905773639679,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.903587818145752,0.2090640217065811,0.1982461065053939,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9558572173118592,0.2429195195436477,0.1699488162994384,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8879373073577881,0.198600172996521,0.188413992524147,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8017984628677368,0.1446775496006012,0.6531695127487183,285.05181884765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4094543457031,285.0697326660156,1.0,0.3218637406826019,1.0,1.0,0.0,1.0,-1.7569743394851685,1.756971836090088,2.494911541361944e-06,1.3486530780792236,0.9576125741004944,0.9576125741004944,0.0,39.861854553222656,67.0,41071.08203125,0.0,428.5883483886719,1.0,281.49969482421875,284.2084655761719,296.3648986816406,298.974609375,293.1499938964844,293.1499938964844,281.54998779296875,33555.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766757607460022,1.0,0.0,0.0,3.606978178024292,3.607001304626465,8.681211625116703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.1064453125,0.0,1467.7584228515625,1895.4371337890625,0.0,2172.10009765625,0.8966141939163208,1.0,0.0,3.0,1.0,0.0
18083760,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,0.3050477504730224,0.2710163295269012,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8853376507759094,0.2098050713539123,0.1989978104829788,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9349221587181092,0.2438691705465316,0.170645385980606,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8701086640357971,0.199242427945137,0.1890741884708404,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7849888801574707,0.1447941064834594,0.6541145443916321,285.0927734375,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3978271484375,285.0930480957031,1.0,0.3284705877304077,1.0,1.0,0.0,1.0,-1.7809563875198364,1.780953884124756,2.5600693334126845e-06,1.366429567337036,1.0,1.0,0.0,42.95071792602539,70.0,41667.68359375,0.0,452.436279296875,1.0,281.5425109863281,284.2114562988281,296.3566589355469,299.0374450683594,293.1499938964844,293.1499938964844,281.25,31344.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679950594902039,1.0,0.0,0.0,3.731487274169922,3.731511116027832,9.290887419410864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.697265625,0.0,1590.120361328125,1895.4371337890625,0.0,2183.05517578125,0.92017924785614,1.0,0.0,3.0,1.0,0.0
18083820,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9579052925109864,0.3045532405376434,0.2742868959903717,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8420075178146362,0.2105522900819778,0.2002652436494827,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8846268057823181,0.2447871267795562,0.1717546135187149,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8285050988197327,0.1998258382081985,0.1901764124631881,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7451435923576355,0.1443488597869873,0.6546676158905029,284.8884582519531,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3677978515625,284.8903503417969,1.0,0.3376668095588684,1.0,1.0,0.0,1.0,-1.7899788618087769,1.7899762392044067,2.581923126854236e-06,1.3708744049072266,0.8963946104049683,0.8963946104049683,0.0,51.17320251464844,73.0,42661.25390625,0.0,483.0115661621094,1.0,281.2562561035156,283.9896240234375,296.46343994140625,299.2692565917969,293.1499938964844,293.1499938964844,280.95001220703125,37203.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731762528419495,1.0,0.0,0.0,3.7274961471557617,3.727521181106568,9.271024055124144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.8115234375,0.0,1630.304931640625,1895.4371337890625,0.0,2229.095458984375,0.9227024912834167,1.0,0.0,3.0,1.0,0.0
18083880,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9579052925109864,0.3045532405376434,0.2742868959903717,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8420075178146362,0.2105522900819778,0.2002652436494827,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8846268057823181,0.2447871267795562,0.1717546135187149,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8285050988197327,0.1998258382081985,0.1901764124631881,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7451435923576355,0.1443488597869873,0.6546676158905029,284.8884582519531,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3677978515625,284.8903503417969,1.0,0.3376668095588684,1.0,1.0,0.0,1.0,-1.7899788618087769,1.7899762392044067,2.581923126854236e-06,1.3708744049072266,0.8963946104049683,0.8963946104049683,0.0,51.17320251464844,73.0,42661.25390625,0.0,483.0115661621094,1.0,281.2562561035156,283.9896240234375,296.46343994140625,299.2692565917969,293.1499938964844,293.1499938964844,280.95001220703125,37203.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731762528419495,1.0,0.0,0.0,3.7274961471557617,3.727521181106568,9.271024055124144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.8115234375,0.0,1630.304931640625,1895.4371337890625,0.0,2229.095458984375,0.9227024912834167,1.0,0.0,3.0,1.0,0.0
18083940,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9220291376113892,0.306761085987091,0.2760438919067383,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8149620890617371,0.2108501344919204,0.2008495777845382,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.854266881942749,0.2451887130737304,0.1722485274076461,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8008842468261719,0.1999762654304504,0.1906218528747558,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7199561595916748,0.143535241484642,0.6524336338043213,284.856689453125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515014648437,284.8707275390625,1.0,0.3447996973991394,1.0,1.0,0.0,1.0,-1.7910113334655762,1.791008710861206,2.5807387373788515e-06,1.3685437440872192,0.7931217551231384,0.7931217551231384,0.0,58.248043060302734,76.0,42626.98046875,0.0,505.3009643554688,1.0,280.9583435058594,283.98199462890625,296.4781188964844,299.3017272949219,293.1499938964844,293.1499938964844,281.25,44424.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787527441978455,1.0,0.0,0.0,3.360267162322998,3.360290050506592,7.534266046604898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.76806640625,0.0,1292.1116943359375,1895.4371337890625,0.0,2278.948974609375,0.8500012159347534,1.0,0.0,3.0,1.0,0.0
18084000,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9220291376113892,0.306761085987091,0.2760438919067383,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8149620890617371,0.2108501344919204,0.2008495777845382,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.854266881942749,0.2451887130737304,0.1722485274076461,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8008842468261719,0.1999762654304504,0.1906218528747558,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7199561595916748,0.143535241484642,0.6524336338043213,284.856689453125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515014648437,284.8707275390625,1.0,0.3447996973991394,1.0,1.0,0.0,1.0,-1.7910113334655762,1.791008710861206,2.5807387373788515e-06,1.3685437440872192,0.7931217551231384,0.7931217551231384,0.0,58.248043060302734,76.0,42626.98046875,0.0,505.3009643554688,1.0,280.9583435058594,283.98199462890625,296.4781188964844,299.3017272949219,293.1499938964844,293.1499938964844,281.25,44424.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787527441978455,1.0,0.0,0.0,3.360267162322998,3.360290050506592,7.534266046604898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.76806640625,0.0,1292.1116943359375,1895.4371337890625,0.0,2278.948974609375,0.8500012159347534,1.0,0.0,3.0,1.0,0.0
18084060,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9040119647979736,0.310971200466156,0.2796546518802643,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7984763383865356,0.2118280678987503,0.2018093913793563,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8378999829292297,0.2464847564697265,0.173149824142456,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7841322422027588,0.2007755786180496,0.1914198994636535,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7039064764976501,0.1432835012674331,0.6515719294548035,285.0191955566406,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3500366210937,285.0157165527344,1.0,0.3508078455924988,1.0,1.0,0.0,1.0,-1.797499656677246,1.797497034072876,2.596520516817691e-06,1.3717371225357056,0.9187059998512268,0.9187059998512268,0.0,63.54478073120117,64.0,42439.59375,0.0,525.7330932617188,1.0,281.2408447265625,284.11285400390625,296.3494567871094,299.1007995605469,293.1499938964844,293.1499938964844,280.95001220703125,32525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809885740280151,1.0,0.0,0.0,3.5352675914764404,3.535290002822876,8.339459327544319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.9169921875,0.0,1384.0478515625,1895.4371337890625,0.0,2299.0205078125,0.8769434094429016,1.0,0.0,3.0,1.0,0.0
18084120,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9040119647979736,0.310971200466156,0.2796546518802643,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7984763383865356,0.2118280678987503,0.2018093913793563,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8378999829292297,0.2464847564697265,0.173149824142456,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7841322422027588,0.2007755786180496,0.1914198994636535,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7039064764976501,0.1432835012674331,0.6515719294548035,285.0191955566406,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3500366210937,285.0157165527344,1.0,0.3508078455924988,1.0,1.0,0.0,1.0,-1.797499656677246,1.797497034072876,2.596520516817691e-06,1.3717371225357056,0.9187059998512268,0.9187059998512268,0.0,63.54478073120117,64.0,42439.59375,0.0,525.7330932617188,1.0,281.2408447265625,284.11285400390625,296.3494567871094,299.1007995605469,293.1499938964844,293.1499938964844,280.95001220703125,32525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809885740280151,1.0,0.0,0.0,3.5352675914764404,3.535290002822876,8.339459327544319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.9169921875,0.0,1384.0478515625,1895.4371337890625,0.0,2299.0205078125,0.8769434094429016,1.0,0.0,3.0,1.0,0.0
18084180,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.908308207988739,0.3142872750759125,0.2828730642795563,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7998890280723572,0.2123897522687912,0.2024823427200317,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8393231630325317,0.2471701949834823,0.1737702488899231,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7853530645370483,0.2011852413415908,0.1919415295124054,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.703740119934082,0.1428264826536178,0.6499484181404114,284.8896484375,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.343017578125,284.899169921875,1.0,0.3508352637290954,1.0,1.0,0.0,1.0,-1.801600337028504,1.8015977144241333,2.611236595839728e-06,1.3773605823516846,0.8086232542991638,0.8086232542991638,0.0,63.55298614501953,52.0,42784.5625,0.0,528.4752807617188,1.0,280.95855712890625,283.9974060058594,296.40679931640625,299.23028564453125,293.1499938964844,293.1499938964844,281.25,40874.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852569818496704,1.0,0.0,0.0,3.3577888011932373,3.3578109741210938,7.523156000388553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.31201171875,0.0,1265.2703857421875,1895.4371337890625,0.0,2337.4658203125,0.8450555801391602,1.0,0.0,3.0,1.0,0.0
18084240,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.908308207988739,0.3142872750759125,0.2828730642795563,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7998890280723572,0.2123897522687912,0.2024823427200317,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8393231630325317,0.2471701949834823,0.1737702488899231,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7853530645370483,0.2011852413415908,0.1919415295124054,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.703740119934082,0.1428264826536178,0.6499484181404114,284.8896484375,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.343017578125,284.899169921875,1.0,0.3508352637290954,1.0,1.0,0.0,1.0,-1.801600337028504,1.8015977144241333,2.611236595839728e-06,1.3773605823516846,0.8086232542991638,0.8086232542991638,0.0,63.55298614501953,52.0,42784.5625,0.0,528.4752807617188,1.0,280.95855712890625,283.9974060058594,296.40679931640625,299.23028564453125,293.1499938964844,293.1499938964844,281.25,40874.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852569818496704,1.0,0.0,0.0,3.3577888011932373,3.3578109741210938,7.523156000388553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.31201171875,0.0,1265.2703857421875,1895.4371337890625,0.0,2337.4658203125,0.8450555801391602,1.0,0.0,3.0,1.0,0.0
18084300,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9170136451721193,0.3163332343101501,0.2844023108482361,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.805691659450531,0.2128107845783233,0.2027019709348678,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8449934720993042,0.2477107942104339,0.1739872843027115,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7909713983535767,0.2015234231948852,0.1920883357524871,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7082271575927734,0.142698273062706,0.6486749649047852,285.02911376953125,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3418273925781,285.0408630371094,1.0,0.3493045568466186,1.0,1.0,0.0,1.0,-1.80260705947876,1.8026044368743896,2.6163320399064105e-06,1.379865288734436,0.9031271934509276,0.9031271934509276,0.0,61.97419357299805,52.0,42347.03515625,0.0,524.299560546875,1.0,281.1950988769531,284.1395874023437,296.32080078125,299.0238037109375,293.1499938964844,293.1499938964844,281.25,33883.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859641313552856,1.0,0.0,0.0,3.4269590377807617,3.426980495452881,7.836301278985047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.3896484375,0.0,1284.0277099609375,1895.4371337890625,0.0,2343.8505859375,0.8566223382949829,1.0,0.0,3.0,1.0,0.0
18084360,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9315089583396912,0.3185558021068573,0.2862601578235626,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.815207302570343,0.2133497893810272,0.2030733376741409,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8548508286476135,0.2483877092599868,0.1743572056293487,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8006388545036316,0.2019760906696319,0.1923787593841552,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7160541415214539,0.1426774859428405,0.6479181051254272,285.03179931640625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34246826171875,285.0272216796875,1.0,0.3470496535301208,1.0,1.0,0.0,1.0,-1.8051679134368896,1.8051652908325195,2.626183686516015e-06,1.3838486671447754,0.9347234964370728,0.9347234964370728,0.0,59.442012786865234,40.0,42564.7265625,0.0,518.21533203125,1.0,281.24090576171875,284.113037109375,296.30029296875,299.0556945800781,293.1499938964844,293.1499938964844,280.95001220703125,31646.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867764234542847,1.0,0.0,0.0,3.5468568801879883,3.5468790531158447,8.394225119445764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.033203125,0.0,1389.75927734375,1895.4371337890625,0.0,2351.18994140625,0.8788537383079529,1.0,0.0,3.0,1.0,0.0
18084420,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9684643149375916,0.3218429982662201,0.2892318367958069,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8406465649604797,0.2138733714818954,0.2034633606672287,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.883489727973938,0.2489856779575348,0.1747341454029083,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8264077305793762,0.2023580521345138,0.1926269084215164,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7369712591171265,0.1422730237245559,0.6453803181648254,284.8821716308594,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3352966308594,284.8912658691406,1.0,0.3406776487827301,1.0,1.0,0.0,1.0,-1.8069136142730715,1.8069109916687007,2.6352311124355765e-06,1.388318657875061,0.8130099773406982,0.8130099773406982,0.0,52.95620727539063,28.0,42900.47265625,0.0,499.4139404296875,1.0,280.9583435058594,283.9778137207031,296.3653564453125,299.1956787109375,293.1499938964844,293.1499938964844,281.25,40659.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904844284057617,1.0,0.0,0.0,3.388092041015625,3.388114213943481,7.659557468286948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.0390625,0.0,1293.200439453125,1895.4371337890625,0.0,2384.764404296875,0.8511970043182373,1.0,0.0,3.0,1.0,0.0
18084480,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9684643149375916,0.3218429982662201,0.2892318367958069,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8406465649604797,0.2138733714818954,0.2034633606672287,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.883489727973938,0.2489856779575348,0.1747341454029083,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8264077305793762,0.2023580521345138,0.1926269084215164,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7369712591171265,0.1422730237245559,0.6453803181648254,284.8821716308594,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3352966308594,284.8912658691406,1.0,0.3406776487827301,1.0,1.0,0.0,1.0,-1.8069136142730715,1.8069109916687007,2.6352311124355765e-06,1.388318657875061,0.8130099773406982,0.8130099773406982,0.0,52.95620727539063,28.0,42900.47265625,0.0,499.4139404296875,1.0,280.9583435058594,283.9778137207031,296.3653564453125,299.1956787109375,293.1499938964844,293.1499938964844,281.25,40659.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904844284057617,1.0,0.0,0.0,3.388092041015625,3.388114213943481,7.659557468286948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.0390625,0.0,1293.200439453125,1895.4371337890625,0.0,2384.764404296875,0.8511970043182373,1.0,0.0,3.0,1.0,0.0
18084540,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.3266804218292236,0.2874662578105926,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8750101327896118,0.2147804051637649,0.2039211243391037,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9231305718421936,0.2501116394996643,0.1751932799816131,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8589910864830017,0.2031040638685226,0.1929394155740738,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7650560140609741,0.1421325057744979,0.6430237293243408,285.0240783691406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3364562988281,285.0156555175781,1.0,0.3320314288139343,1.0,1.0,0.0,1.0,-1.795125126838684,1.795122504234314,2.6022216843557544e-06,1.3793601989746094,0.9353564381599426,0.9353564381599426,0.0,46.04449081420898,25.0,42418.2421875,0.0,472.8572692871094,1.0,281.2412414550781,284.0919189453125,296.259521484375,299.0157775878906,293.1499938964844,293.1499938964844,280.95001220703125,31785.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914882898330688,1.0,0.0,0.0,3.566209316253662,3.5662317276000977,8.486076694680378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.33740234375,0.0,1411.122314453125,1895.4371337890625,0.0,2393.87353515625,0.8832987546920776,1.0,0.0,3.0,1.0,0.0
18084600,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.3266804218292236,0.2874662578105926,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8750101327896118,0.2147804051637649,0.2039211243391037,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9231305718421936,0.2501116394996643,0.1751932799816131,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8589910864830017,0.2031040638685226,0.1929394155740738,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7650560140609741,0.1421325057744979,0.6430237293243408,285.0240783691406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3364562988281,285.0156555175781,1.0,0.3320314288139343,1.0,1.0,0.0,1.0,-1.795125126838684,1.795122504234314,2.6022216843557544e-06,1.3793601989746094,0.9353564381599426,0.9353564381599426,0.0,46.04449081420898,25.0,42418.2421875,0.0,472.8572692871094,1.0,281.2412414550781,284.0919189453125,296.259521484375,299.0157775878906,293.1499938964844,293.1499938964844,280.95001220703125,31785.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914882898330688,1.0,0.0,0.0,3.566209316253662,3.5662317276000977,8.486076694680378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.33740234375,0.0,1411.122314453125,1895.4371337890625,0.0,2393.87353515625,0.8832987546920776,1.0,0.0,3.0,1.0,0.0
18084660,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.3353126347064972,0.2620735764503479,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9036808609962464,0.2151941657066345,0.2043115049600601,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9567160606384276,0.2505500018596649,0.1755377054214477,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8864866495132446,0.2033852785825729,0.1931962072849273,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7885407209396362,0.1417794227600097,0.6410322785377502,284.8619689941406,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3545227050781,284.87255859375,1.0,0.3241927325725555,1.0,1.0,0.0,1.0,-1.7717665433883667,1.771764039993286,2.53618736678618e-06,1.36055326461792,0.7916666269302368,0.7916666269302368,0.0,41.37783050537109,43.0,42061.93359375,0.0,442.0407104492188,1.0,280.9584045410156,283.96697998046875,296.30810546875,299.1024169921875,293.1499938964844,293.1499938964844,281.25,42644.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944112420082092,1.0,0.0,0.0,3.331780910491944,3.331803321838379,7.407065822917502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.1669921875,0.0,1252.4957275390625,1895.4371337890625,0.0,2420.4423828125,0.8406858444213867,1.0,0.0,3.0,1.0,0.0
18084720,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.3353126347064972,0.2620735764503479,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9036808609962464,0.2151941657066345,0.2043115049600601,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9567160606384276,0.2505500018596649,0.1755377054214477,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8864866495132446,0.2033852785825729,0.1931962072849273,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7885407209396362,0.1417794227600097,0.6410322785377502,284.8619689941406,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3545227050781,284.87255859375,1.0,0.3241927325725555,1.0,1.0,0.0,1.0,-1.7717665433883667,1.771764039993286,2.53618736678618e-06,1.36055326461792,0.7916666269302368,0.7916666269302368,0.0,41.37783050537109,43.0,42061.93359375,0.0,442.0407104492188,1.0,280.9584045410156,283.96697998046875,296.30810546875,299.1024169921875,293.1499938964844,293.1499938964844,281.25,42644.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944112420082092,1.0,0.0,0.0,3.331780910491944,3.331803321838379,7.407065822917502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.1669921875,0.0,1252.4957275390625,1895.4371337890625,0.0,2420.4423828125,0.8406858444213867,1.0,0.0,3.0,1.0,0.0
18084780,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.3453121185302734,0.2618230283260345,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9050164818763732,0.2160854935646057,0.2049814462661743,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9581794738769532,0.2516327798366546,0.176130473613739,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8876031041145325,0.2041191160678863,0.1937256604433059,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7887187004089355,0.1419038474559784,0.6408517360687256,285.015380859375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3854064941406,285.011962890625,1.0,0.3251678645610809,1.0,1.0,0.0,1.0,-1.773371934890747,1.7733694314956665,2.5396568616997683e-06,1.361043095588684,0.9108440279960632,0.9108440279960632,0.0,41.35351943969727,61.0,41737.30078125,0.0,442.95123291015625,1.0,281.2403564453125,284.0966186523437,296.1856689453125,298.8914489746094,293.1499938964844,293.1499938964844,280.95001220703125,32309.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942306995391846,1.0,0.0,0.0,3.4955804347991943,3.495602369308472,8.153271551236685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.2587890625,0.0,1341.617431640625,1895.4371337890625,0.0,2418.799560546875,0.867818295955658,1.0,0.0,3.0,1.0,0.0
18084840,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.3453121185302734,0.2618230283260345,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9050164818763732,0.2160854935646057,0.2049814462661743,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9581794738769532,0.2516327798366546,0.176130473613739,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8876031041145325,0.2041191160678863,0.1937256604433059,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7887187004089355,0.1419038474559784,0.6408517360687256,285.015380859375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3854064941406,285.011962890625,1.0,0.3251678645610809,1.0,1.0,0.0,1.0,-1.773371934890747,1.7733694314956665,2.5396568616997683e-06,1.361043095588684,0.9108440279960632,0.9108440279960632,0.0,41.35351943969727,61.0,41737.30078125,0.0,442.95123291015625,1.0,281.2403564453125,284.0966186523437,296.1856689453125,298.8914489746094,293.1499938964844,293.1499938964844,280.95001220703125,32309.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942306995391846,1.0,0.0,0.0,3.4955804347991943,3.495602369308472,8.153271551236685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.2587890625,0.0,1341.617431640625,1895.4371337890625,0.0,2418.799560546875,0.867818295955658,1.0,0.0,3.0,1.0,0.0
18084900,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3482958078384399,0.2692864835262298,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.897036612033844,0.2164172977209091,0.2054419666528701,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9493170976638794,0.2519952952861786,0.1765222698450088,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8797842860221863,0.2043801397085189,0.1941136121749878,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7814595699310303,0.1419077217578888,0.6414276361465454,284.8817749023437,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.39068603515625,284.86767578125,1.0,0.3283592462539673,1.0,1.0,0.0,1.0,-1.7845090627670288,1.7845065593719482,2.5715771698742174e-06,1.3704237937927246,0.824901819229126,0.824901819229126,0.0,42.78816604614258,61.0,42562.63671875,0.0,454.1317443847656,1.0,281.00103759765625,283.9361267089844,296.2508850097656,299.0914611816406,293.1499938964844,293.1499938964844,280.95001220703125,36813.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953650951385498,1.0,0.0,0.0,3.4780852794647217,3.4781079292297363,8.07186268048099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.61474609375,0.0,1355.9859619140625,1895.4371337890625,0.0,2429.12744140625,0.8648813962936401,1.0,0.0,3.0,1.0,0.0
18084960,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.3496112525463104,0.2816169559955597,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8838101029396057,0.2166122645139694,0.2057391852140426,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9337403178215028,0.2521851658821106,0.1767421066761016,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8669517040252686,0.2045103460550308,0.1943486630916595,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7696849703788757,0.1417651772499084,0.6414076089859009,284.9044189453125,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3861389160156,284.9148254394531,1.0,0.3330585360527038,1.0,1.0,0.0,1.0,-1.800187349319458,1.800184726715088,2.615322273413767e-06,1.382413387298584,0.8156828880310059,0.8156828880310059,0.0,45.14657211303711,79.0,42515.34765625,0.0,471.1304931640625,1.0,280.95928955078125,283.99267578125,296.2547912597656,299.0451965332031,293.1499938964844,293.1499938964844,281.25,39830.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963419556617737,1.0,0.0,0.0,3.343084812164306,3.343106746673584,7.457411470568331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.177734375,0.0,1244.01416015625,1895.4371337890625,0.0,2438.02880859375,0.8412573933601379,1.0,0.0,3.0,1.0,0.0
18085020,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9988064169883728,0.3490312993526459,0.3145718574523926,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8516752123832703,0.217540755867958,0.2067148089408874,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8959723711013794,0.2532743513584137,0.1775460243225097,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8362792730331421,0.205280989408493,0.1951824426651001,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7414774894714355,0.1416640728712082,0.6419053673744202,285.0724182128906,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3605041503906,285.0702209472656,1.0,0.3462417721748352,1.0,1.0,0.0,1.0,-1.8437820672988887,1.8437793254852293,2.739851652222569e-06,1.416175127029419,0.97568017244339,0.97568017244339,0.0,52.26105880737305,82.0,43080.78515625,0.0,521.524658203125,1.0,281.2409362792969,284.1204833984375,296.1838073730469,298.9447631835937,293.1499938964844,293.1499938964844,280.95001220703125,30302.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964792847633362,1.0,0.0,0.0,3.5799455642700195,3.579967737197876,8.551575092496932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.89013671875,0.0,1414.802490234375,1895.4371337890625,0.0,2439.280517578125,0.8854535222053528,1.0,0.0,3.0,1.0,0.0
18085080,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9988064169883728,0.3490312993526459,0.3145718574523926,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8516752123832703,0.217540755867958,0.2067148089408874,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8959723711013794,0.2532743513584137,0.1775460243225097,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8362792730331421,0.205280989408493,0.1951824426651001,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7414774894714355,0.1416640728712082,0.6419053673744202,285.0724182128906,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3605041503906,285.0702209472656,1.0,0.3462417721748352,1.0,1.0,0.0,1.0,-1.8437820672988887,1.8437793254852293,2.739851652222569e-06,1.416175127029419,0.97568017244339,0.97568017244339,0.0,52.26105880737305,82.0,43080.78515625,0.0,521.524658203125,1.0,281.2409362792969,284.1204833984375,296.1838073730469,298.9447631835937,293.1499938964844,293.1499938964844,280.95001220703125,30302.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964792847633362,1.0,0.0,0.0,3.5799455642700195,3.579967737197876,8.551575092496932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.89013671875,0.0,1414.802490234375,1895.4371337890625,0.0,2439.280517578125,0.8854535222053528,1.0,0.0,3.0,1.0,0.0
18085140,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9557791352272034,0.3484103679656982,0.3138795793056488,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8147414326667786,0.217796579003334,0.2075890749692917,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8542892932891846,0.2534583806991577,0.178193598985672,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7991301417350769,0.2054123431444168,0.1959282010793686,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7079184055328369,0.1409107893705368,0.6413533091545105,284.8769226074219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3306884765625,284.8827819824219,1.0,0.3557319045066833,1.0,1.0,0.0,1.0,-1.8447465896606443,1.8447438478469849,2.744455514402944e-06,1.418257474899292,0.8408739566802979,0.8408739566802979,0.0,62.29516220092773,85.0,43681.89453125,0.0,553.7633056640625,1.0,280.9576110839844,283.92364501953125,296.2868347167969,299.1571044921875,293.1499938964844,293.1499938964844,281.25,38984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996315360069275,1.0,0.0,0.0,3.513372898101806,3.5133960247039795,8.236482358370267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.2373046875,0.0,1407.9075927734375,1895.4371337890625,0.0,2468.056396484375,0.8766332268714905,1.0,0.0,3.0,1.0,0.0
18085200,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9557791352272034,0.3484103679656982,0.3138795793056488,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8147414326667786,0.217796579003334,0.2075890749692917,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8542892932891846,0.2534583806991577,0.178193598985672,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7991301417350769,0.2054123431444168,0.1959282010793686,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7079184055328369,0.1409107893705368,0.6413533091545105,284.8769226074219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3306884765625,284.8827819824219,1.0,0.3557319045066833,1.0,1.0,0.0,1.0,-1.8447465896606443,1.8447438478469849,2.744455514402944e-06,1.418257474899292,0.8408739566802979,0.8408739566802979,0.0,62.29516220092773,85.0,43681.89453125,0.0,553.7633056640625,1.0,280.9576110839844,283.92364501953125,296.2868347167969,299.1571044921875,293.1499938964844,293.1499938964844,281.25,38984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996315360069275,1.0,0.0,0.0,3.513372898101806,3.5133960247039795,8.236482358370267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.2373046875,0.0,1407.9075927734375,1895.4371337890625,0.0,2468.056396484375,0.8766332268714905,1.0,0.0,3.0,1.0,0.0
18085260,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9279733896255492,0.351580947637558,0.3162943720817566,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7923517823219299,0.2183377295732498,0.2082380950450897,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8320654630661011,0.2540593445301056,0.178676962852478,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7767212390899658,0.2058094441890716,0.196449801325798,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6860670447349548,0.1403538733720779,0.6396624445915222,285.0317687988281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3264465332031,285.0285339355469,1.0,0.3630838394165039,1.0,1.0,0.0,1.0,-1.8475960493087769,1.8475933074951167,2.7498208510223776e-06,1.4183261394500732,0.9708622097969056,0.9708622097969056,0.0,69.70467376708984,73.0,43302.7890625,0.0,579.0391235351562,1.0,281.2415466308594,284.0627136230469,296.1942138671875,298.9910888671875,293.1499938964844,293.1499938964844,280.95001220703125,31873.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003374338150024,1.0,0.0,0.0,3.672129392623901,3.672152996063232,8.997653253572935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.4609375,0.0,1526.869140625,1895.4371337890625,0.0,2474.5107421875,0.9072241187095642,1.0,0.0,3.0,1.0,0.0
18085320,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9279733896255492,0.351580947637558,0.3162943720817566,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7923517823219299,0.2183377295732498,0.2082380950450897,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8320654630661011,0.2540593445301056,0.178676962852478,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7767212390899658,0.2058094441890716,0.196449801325798,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6860670447349548,0.1403538733720779,0.6396624445915222,285.0317687988281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3264465332031,285.0285339355469,1.0,0.3630838394165039,1.0,1.0,0.0,1.0,-1.8475960493087769,1.8475933074951167,2.7498208510223776e-06,1.4183261394500732,0.9708622097969056,0.9708622097969056,0.0,69.70467376708984,73.0,43302.7890625,0.0,579.0391235351562,1.0,281.2415466308594,284.0627136230469,296.1942138671875,298.9910888671875,293.1499938964844,293.1499938964844,280.95001220703125,31873.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003374338150024,1.0,0.0,0.0,3.672129392623901,3.672152996063232,8.997653253572935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.4609375,0.0,1526.869140625,1895.4371337890625,0.0,2474.5107421875,0.9072241187095642,1.0,0.0,3.0,1.0,0.0
18085380,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9259709119796752,0.354259043931961,0.3189873099327087,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7889914512634277,0.2184731364250183,0.2085787653923034,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8287597894668579,0.2540894746780395,0.1788940578699112,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7733320593833923,0.2058241814374923,0.196668341755867,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6816542148590088,0.1396107971668243,0.6370425820350647,284.8664855957031,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31988525390625,284.8741760253906,1.0,0.3638681769371032,1.0,1.0,0.0,1.0,-1.8486194610595703,1.8486167192459104,2.747629650912131e-06,1.4153085947036743,0.8358452916145325,0.8358452916145325,0.0,70.95113372802734,61.0,43733.15625,0.0,583.6809692382812,1.0,280.9572448730469,283.9053039550781,296.2663879394531,299.1451110839844,293.1499938964844,293.1499938964844,281.25,40443.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033578991889954,1.0,0.0,0.0,3.537493944168091,3.537517547607422,8.349965696652362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.15966796875,0.0,1443.7899169921875,1895.4371337890625,0.0,2502.165283203125,0.8834471702575684,1.0,0.0,3.0,1.0,0.0
18085440,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9259709119796752,0.354259043931961,0.3189873099327087,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7889914512634277,0.2184731364250183,0.2085787653923034,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8287597894668579,0.2540894746780395,0.1788940578699112,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7733320593833923,0.2058241814374923,0.196668341755867,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6816542148590088,0.1396107971668243,0.6370425820350647,284.8664855957031,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31988525390625,284.8741760253906,1.0,0.3638681769371032,1.0,1.0,0.0,1.0,-1.8486194610595703,1.8486167192459104,2.747629650912131e-06,1.4153085947036743,0.8358452916145325,0.8358452916145325,0.0,70.95113372802734,61.0,43733.15625,0.0,583.6809692382812,1.0,280.9572448730469,283.9053039550781,296.2663879394531,299.1451110839844,293.1499938964844,293.1499938964844,281.25,40443.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033578991889954,1.0,0.0,0.0,3.537493944168091,3.537517547607422,8.349965696652362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.15966796875,0.0,1443.7899169921875,1895.4371337890625,0.0,2502.165283203125,0.8834471702575684,1.0,0.0,3.0,1.0,0.0
18085500,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.931594729423523,0.3560957312583923,0.3202815055847168,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7921581268310547,0.2186975181102752,0.2086160033941269,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8317287564277649,0.2543249726295471,0.1788959056138992,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7763195037841797,0.2059782743453979,0.1966466307640075,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6837515234947205,0.1393471360206604,0.6352218985557556,285.01922607421875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3196716308594,285.0323791503906,1.0,0.3625727891921997,1.0,1.0,0.0,1.0,-1.848004937171936,1.8480021953582764,2.743615823419532e-06,1.4131808280944824,0.9329813122749328,0.9329813122749328,0.0,69.78909301757812,61.0,43135.6640625,0.0,579.5914306640625,1.0,281.1992492675781,284.0689697265625,296.1826477050781,298.9311218261719,293.1499938964844,293.1499938964844,281.25,34441.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034790754318237,1.0,0.0,0.0,3.5799577236175537,3.5799808502197266,8.551634209652548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.80322265625,0.0,1445.1910400390625,1895.4371337890625,0.0,2503.2763671875,0.8911229372024536,1.0,0.0,3.0,1.0,0.0
