time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085560,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9423723220825196,0.3582186996936798,0.3220270574092865,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7991306781768799,0.2190933376550674,0.2088454663753509,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8383896350860596,0.2547667920589447,0.1790922880172729,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7830229997634888,0.2062962353229522,0.1968047618865966,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.689264714717865,0.1392280161380767,0.634019136428833,285.0313720703125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3221130371094,285.0277404785156,1.0,0.3605042099952698,1.0,1.0,0.0,1.0,-1.8493558168411253,1.8493530750274656,2.745938900261536e-06,1.4130475521087646,0.9692867994308472,0.9692867994308472,0.0,67.5321044921875,49.0,43304.61328125,0.0,573.436767578125,1.0,281.2422790527344,284.05255126953125,296.1642761230469,298.9633483886719,293.1499938964844,293.1499938964844,280.95001220703125,32202.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037219047546387,1.0,0.0,0.0,3.68697452545166,3.6869983673095694,9.070549253920036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1787109375,0.0,1545.991455078125,1895.4371337890625,0.0,2505.502685546875,0.9108381867408752,1.0,0.0,3.0,1.0,0.0
18085620,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9701281189918518,0.3611530661582947,0.3247453272342682,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8189677000045776,0.2193487882614135,0.2090002447366714,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.858481228351593,0.2548983693122864,0.1791625916957855,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8030182719230652,0.2064272612333297,0.1968336701393127,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7061882019042969,0.1386725157499313,0.6308454275131226,284.8682861328125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.317626953125,284.8760681152344,1.0,0.3544082641601562,1.0,1.0,0.0,1.0,-1.849117994308472,1.849115252494812,2.7448679702501977e-06,1.4125806093215942,0.8355251550674438,0.8355251550674438,0.0,61.37656021118164,37.0,43699.890625,0.0,553.88916015625,1.0,280.9571838378906,283.8992004394531,296.2352294921875,299.1117248535156,293.1499938964844,293.1499938964844,281.25,40653.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80635005235672,1.0,0.0,0.0,3.5420382022857666,3.5420620441436768,8.371432613785146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.0029296875,0.0,1450.1259765625,1895.4371337890625,0.0,2529.6220703125,0.8846895694732666,1.0,0.0,3.0,1.0,0.0
18085680,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9701281189918518,0.3611530661582947,0.3247453272342682,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8189677000045776,0.2193487882614135,0.2090002447366714,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.858481228351593,0.2548983693122864,0.1791625916957855,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8030182719230652,0.2064272612333297,0.1968336701393127,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7061882019042969,0.1386725157499313,0.6308454275131226,284.8682861328125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.317626953125,284.8760681152344,1.0,0.3544082641601562,1.0,1.0,0.0,1.0,-1.849117994308472,1.849115252494812,2.7448679702501977e-06,1.4125806093215942,0.8355251550674438,0.8355251550674438,0.0,61.37656021118164,37.0,43699.890625,0.0,553.88916015625,1.0,280.9571838378906,283.8992004394531,296.2352294921875,299.1117248535156,293.1499938964844,293.1499938964844,281.25,40653.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80635005235672,1.0,0.0,0.0,3.5420382022857666,3.5420620441436768,8.371432613785146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.0029296875,0.0,1450.1259765625,1895.4371337890625,0.0,2529.6220703125,0.8846895694732666,1.0,0.0,3.0,1.0,0.0
18085740,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.3653888702392578,0.3248701691627502,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.847535252571106,0.2200700491666793,0.2092074304819107,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8906612992286682,0.2556454241275787,0.1792968213558197,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8315108418464661,0.2069953978061676,0.1969063431024551,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7302112579345703,0.1384333968162536,0.6277571320533752,285.032958984375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3206787109375,285.0279846191406,1.0,0.3462448716163635,1.0,1.0,0.0,1.0,-1.8444023132324217,1.8443995714187624,2.7344678983354243e-06,1.4113409519195557,0.9702211022377014,0.9702211022377014,0.0,53.76858139038086,25.0,43207.28125,0.0,527.2227783203125,1.0,281.242431640625,284.0448913574219,296.1354675292969,298.9309997558594,293.1499938964844,293.1499938964844,280.95001220703125,32214.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063234686851501,1.0,0.0,0.0,3.6916446685791016,3.691668510437012,9.093541848415044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.87890625,0.0,1551.3455810546875,1895.4371337890625,0.0,2529.3779296875,0.9118382930755616,1.0,0.0,3.0,1.0,0.0
18085800,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.3653888702392578,0.3248701691627502,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.847535252571106,0.2200700491666793,0.2092074304819107,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8906612992286682,0.2556454241275787,0.1792968213558197,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8315108418464661,0.2069953978061676,0.1969063431024551,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7302112579345703,0.1384333968162536,0.6277571320533752,285.032958984375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3206787109375,285.0279846191406,1.0,0.3462448716163635,1.0,1.0,0.0,1.0,-1.8444023132324217,1.8443995714187624,2.7344678983354243e-06,1.4113409519195557,0.9702211022377014,0.9702211022377014,0.0,53.76858139038086,25.0,43207.28125,0.0,527.2227783203125,1.0,281.242431640625,284.0448913574219,296.1354675292969,298.9309997558594,293.1499938964844,293.1499938964844,280.95001220703125,32214.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063234686851501,1.0,0.0,0.0,3.6916446685791016,3.691668510437012,9.093541848415044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.87890625,0.0,1551.3455810546875,1895.4371337890625,0.0,2529.3779296875,0.9118382930755616,1.0,0.0,3.0,1.0,0.0
18085860,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9990000128746032,0.3734440803527832,0.2956304848194122,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8745496869087219,0.2202800810337066,0.20938640832901,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9215002059936525,0.2556757032871246,0.1793505847454071,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8569083213806152,0.2070778757333755,0.196955919265747,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7510945200920105,0.1379579603672027,0.6250919103622437,284.8459777832031,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3416442871094,284.853759765625,1.0,0.3351866900920868,1.0,1.0,0.0,1.0,-1.808113694190979,1.8081110715866089,2.6344009711465333e-06,1.386047124862671,0.8107700347900391,0.8107700347900391,0.0,47.64889907836914,28.0,42806.859375,0.0,483.84912109375,1.0,280.9579467773437,283.8856811523437,296.1965637207031,299.0364074707031,293.1499938964844,293.1499938964844,281.25,42598.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083713054656982,1.0,0.0,0.0,3.485286235809326,3.485309839248657,8.105320148388273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.67529296875,0.0,1404.66650390625,1895.4371337890625,0.0,2548.202880859375,0.8735650181770325,1.0,0.0,3.0,1.0,0.0
18085920,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9990000128746032,0.3734440803527832,0.2956304848194122,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8745496869087219,0.2202800810337066,0.20938640832901,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9215002059936525,0.2556757032871246,0.1793505847454071,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8569083213806152,0.2070778757333755,0.196955919265747,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7510945200920105,0.1379579603672027,0.6250919103622437,284.8459777832031,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3416442871094,284.853759765625,1.0,0.3351866900920868,1.0,1.0,0.0,1.0,-1.808113694190979,1.8081110715866089,2.6344009711465333e-06,1.386047124862671,0.8107700347900391,0.8107700347900391,0.0,47.64889907836914,28.0,42806.859375,0.0,483.84912109375,1.0,280.9579467773437,283.8856811523437,296.1965637207031,299.0364074707031,293.1499938964844,293.1499938964844,281.25,42598.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083713054656982,1.0,0.0,0.0,3.485286235809326,3.485309839248657,8.105320148388273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.67529296875,0.0,1404.66650390625,1895.4371337890625,0.0,2548.202880859375,0.8735650181770325,1.0,0.0,3.0,1.0,0.0
18085980,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.3864316344261169,0.2739731669425964,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8980392217636108,0.2209548205137252,0.2096979916095733,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.949182391166687,0.2563248872756958,0.179525539278984,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8792302012443542,0.2075906693935394,0.1971264481544494,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7695583701133728,0.1379871368408203,0.6236923933029175,284.9964904785156,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3924560546875,284.9916687011719,1.0,0.3277232050895691,1.0,1.0,0.0,1.0,-1.7812037467956543,1.7812012434005735,2.561927203714731e-06,1.367523193359375,0.9173054099082948,0.9173054099082948,0.0,43.45946502685547,31.0,41849.76953125,0.0,454.1201171875,1.0,281.24151611328125,284.0280456542969,296.07452392578125,298.79791259765625,293.1499938964844,293.1499938964844,280.95001220703125,33441.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807188868522644,1.0,0.0,0.0,3.5932836532592773,3.593306541442871,8.615417073087883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.35400390625,0.0,1452.133056640625,1895.4371337890625,0.0,2537.329833984375,0.8905069231987,1.0,0.0,3.0,1.0,0.0
18086040,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.3864316344261169,0.2739731669425964,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8980392217636108,0.2209548205137252,0.2096979916095733,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.949182391166687,0.2563248872756958,0.179525539278984,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8792302012443542,0.2075906693935394,0.1971264481544494,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7695583701133728,0.1379871368408203,0.6236923933029175,284.9964904785156,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3924560546875,284.9916687011719,1.0,0.3277232050895691,1.0,1.0,0.0,1.0,-1.7812037467956543,1.7812012434005735,2.561927203714731e-06,1.367523193359375,0.9173054099082948,0.9173054099082948,0.0,43.45946502685547,31.0,41849.76953125,0.0,454.1201171875,1.0,281.24151611328125,284.0280456542969,296.07452392578125,298.79791259765625,293.1499938964844,293.1499938964844,280.95001220703125,33441.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807188868522644,1.0,0.0,0.0,3.5932836532592773,3.593306541442871,8.615417073087883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.35400390625,0.0,1452.133056640625,1895.4371337890625,0.0,2537.329833984375,0.8905069231987,1.0,0.0,3.0,1.0,0.0
18086100,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.3927896618843078,0.2657397091388702,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9080606698989868,0.2211840748786926,0.20996955037117,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9599963426589966,0.2564742565155029,0.1797031611204147,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8887283802032471,0.2077423632144928,0.1973199844360351,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7775718569755554,0.1380135118961334,0.6237967014312744,284.8494567871094,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4169006347656,284.83404541015625,1.0,0.3250561356544494,1.0,1.0,0.0,1.0,-1.772213101387024,1.7722105979919434,2.5380049919476733e-06,1.361350655555725,0.8138800263404846,0.8138800263404846,0.0,41.96791076660156,31.0,42253.17578125,0.0,444.0943908691406,1.0,280.9991455078125,283.8628845214844,296.1338806152344,298.972412109375,293.1499938964844,293.1499938964844,280.95001220703125,38824.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076592087745667,1.0,0.0,0.0,3.537457227706909,3.537480592727661,8.349792324224836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.3818359375,0.0,1432.0078125,1895.4371337890625,0.0,2541.65380859375,0.8791041374206543,1.0,0.0,3.0,1.0,0.0
18086160,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.3987610936164856,0.2596413195133209,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9160031080245972,0.2212926000356674,0.2100578546524047,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.967476487159729,0.2564650177955627,0.1796903312206268,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8957592248916626,0.207775741815567,0.1973383575677871,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7835227847099304,0.137968048453331,0.6234806776046753,284.8735656738281,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4383850097656,284.8846130371094,1.0,0.3229711651802063,1.0,1.0,0.0,1.0,-1.7646222114562988,1.7646197080612185,2.517631401133258e-06,1.3559201955795288,0.7946208119392395,0.7946208119392395,0.0,40.87838745117188,49.0,41654.51171875,0.0,436.2136840820313,1.0,280.9588623046875,283.9367980957031,296.1255798339844,298.8829345703125,293.1499938964844,293.1499938964844,281.25,42687.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077639937400818,1.0,0.0,0.0,3.3345963954925537,3.3346188068389893,7.419589564960916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.693359375,0.0,1255.4783935546875,1895.4371337890625,0.0,2542.61767578125,0.841942548751831,1.0,0.0,3.0,1.0,0.0
18086220,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4091704189777374,0.2662886083126068,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9086094498634338,0.2221619486808776,0.2107498943805694,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9601144790649414,0.2572842240333557,0.1801361441612243,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8889313340187073,0.2084492444992065,0.1978574842214584,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7773903012275696,0.1383002400398254,0.6246500015258789,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4709777832031,285.0277709960937,1.0,0.3264848887920379,1.0,1.0,0.0,1.0,-1.7759733200073242,1.775970697402954,2.548790916989674e-06,1.3645483255386353,0.9240947365760804,0.9240947365760804,0.0,42.145145416259766,67.0,41583.83984375,0.0,446.9322204589844,1.0,281.23992919921875,284.0663452148437,296.0339050292969,298.7161865234375,293.1499938964844,293.1499938964844,280.95001220703125,31966.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056502938270569,1.0,0.0,0.0,3.5184717178344727,3.51849365234375,8.260406616500404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.46435546875,0.0,1362.60693359375,1895.4371337890625,0.0,2523.19580078125,0.8728229403495789,1.0,0.0,3.0,1.0,0.0
18086280,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4091704189777374,0.2662886083126068,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9086094498634338,0.2221619486808776,0.2107498943805694,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9601144790649414,0.2572842240333557,0.1801361441612243,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8889313340187073,0.2084492444992065,0.1978574842214584,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7773903012275696,0.1383002400398254,0.6246500015258789,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4709777832031,285.0277709960937,1.0,0.3264848887920379,1.0,1.0,0.0,1.0,-1.7759733200073242,1.775970697402954,2.548790916989674e-06,1.3645483255386353,0.9240947365760804,0.9240947365760804,0.0,42.145145416259766,67.0,41583.83984375,0.0,446.9322204589844,1.0,281.23992919921875,284.0663452148437,296.0339050292969,298.7161865234375,293.1499938964844,293.1499938964844,280.95001220703125,31966.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056502938270569,1.0,0.0,0.0,3.5184717178344727,3.51849365234375,8.260406616500404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.46435546875,0.0,1362.60693359375,1895.4371337890625,0.0,2523.19580078125,0.8728229403495789,1.0,0.0,3.0,1.0,0.0
18086340,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.4132303893566131,0.2915443778038025,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8816916346549988,0.2226196974515915,0.2114989012479782,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.928931713104248,0.2574955224990845,0.1805594265460968,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8629629611968994,0.2087263911962509,0.1984303295612335,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.754734218120575,0.1381988525390625,0.625751256942749,284.906982421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4613647460937,284.9169311523437,1.0,0.3363725841045379,1.0,1.0,0.0,1.0,-1.8097050189971924,1.8097023963928225,2.642473873493145e-06,1.389979124069214,0.8300135731697083,0.8300135731697083,0.0,47.05252456665039,85.0,42659.40625,0.0,483.0466613769531,1.0,280.9584655761719,283.9429931640625,296.1372985839844,298.923583984375,293.1499938964844,293.1499938964844,281.25,39123.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062344193458557,1.0,0.0,0.0,3.408752679824829,3.4087750911712646,7.753259296805481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.2939453125,0.0,1302.7923583984375,1895.4371337890625,0.0,2528.56005859375,0.8546320796012878,1.0,0.0,3.0,1.0,0.0
18086400,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.4132303893566131,0.2915443778038025,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8816916346549988,0.2226196974515915,0.2114989012479782,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.928931713104248,0.2574955224990845,0.1805594265460968,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8629629611968994,0.2087263911962509,0.1984303295612335,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.754734218120575,0.1381988525390625,0.625751256942749,284.906982421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4613647460937,284.9169311523437,1.0,0.3363725841045379,1.0,1.0,0.0,1.0,-1.8097050189971924,1.8097023963928225,2.642473873493145e-06,1.389979124069214,0.8300135731697083,0.8300135731697083,0.0,47.05252456665039,85.0,42659.40625,0.0,483.0466613769531,1.0,280.9584655761719,283.9429931640625,296.1372985839844,298.923583984375,293.1499938964844,293.1499938964844,281.25,39123.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062344193458557,1.0,0.0,0.0,3.408752679824829,3.4087750911712646,7.753259296805481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.2939453125,0.0,1302.7923583984375,1895.4371337890625,0.0,2528.56005859375,0.8546320796012878,1.0,0.0,3.0,1.0,0.0
18086460,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4129633009433746,0.3288323879241943,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8486378788948059,0.2238231152296066,0.212618738412857,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.890299916267395,0.2585738599300384,0.1812684834003448,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8315752148628235,0.2097128182649612,0.1993569731712341,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.727245569229126,0.1383803337812423,0.6270789504051208,285.0908203125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4219970703125,285.08966064453125,1.0,0.3510966897010803,1.0,1.0,0.0,1.0,-1.859371781349182,1.8593690395355225,2.7843182124343e-06,1.4275912046432495,1.0,1.0,0.0,55.022254943847656,103.0,43362.27734375,0.0,540.8952026367188,1.0,281.2417297363281,284.0882263183594,296.0966186523437,298.86212158203125,293.1499938964844,293.1499938964844,280.95001220703125,30149.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051735162734985,1.0,0.0,0.0,3.643441438674927,3.6434645652771,8.85761721747258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.51123046875,0.0,1482.187744140625,1895.4371337890625,0.0,2518.81884765625,0.8997571468353271,1.0,0.0,3.0,1.0,0.0
18086520,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4129633009433746,0.3288323879241943,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8486378788948059,0.2238231152296066,0.212618738412857,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.890299916267395,0.2585738599300384,0.1812684834003448,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8315752148628235,0.2097128182649612,0.1993569731712341,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.727245569229126,0.1383803337812423,0.6270789504051208,285.0908203125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4219970703125,285.08966064453125,1.0,0.3510966897010803,1.0,1.0,0.0,1.0,-1.859371781349182,1.8593690395355225,2.7843182124343e-06,1.4275912046432495,1.0,1.0,0.0,55.022254943847656,103.0,43362.27734375,0.0,540.8952026367188,1.0,281.2417297363281,284.0882263183594,296.0966186523437,298.86212158203125,293.1499938964844,293.1499938964844,280.95001220703125,30149.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051735162734985,1.0,0.0,0.0,3.643441438674927,3.6434645652771,8.85761721747258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.51123046875,0.0,1482.187744140625,1895.4371337890625,0.0,2518.81884765625,0.8997571468353271,1.0,0.0,3.0,1.0,0.0
18086580,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.995475709438324,0.4076875448226928,0.3685704469680786,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8158774375915527,0.2250087112188339,0.2142260819673538,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8530313372612,0.2593992054462433,0.1822604835033416,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7983972430229187,0.2107055038213729,0.2007731348276138,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.6966920495033264,0.1384835690259933,0.6298258304595947,284.927490234375,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3580322265625,284.9317932128906,1.0,0.3692803382873535,1.0,1.0,0.0,1.0,-1.917305588722229,1.9173026084899905,2.956217940663919e-06,1.4721319675445557,0.9170663952827454,0.9170663952827454,0.0,66.14888000488281,106.0,45351.97265625,0.0,617.3703002929688,1.0,280.956787109375,283.8948669433594,296.24517822265625,299.1790466308594,293.1499938964844,293.1499938964844,280.6499938964844,35376.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076492547988892,1.0,0.0,0.0,3.6875312328338623,3.68755555152893,9.073287969840748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.3212890625,0.0,1570.6148681640625,1895.4371337890625,0.0,2541.5625,0.9130800366401672,1.0,0.0,3.0,1.0,0.0
18086640,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.995475709438324,0.4076875448226928,0.3685704469680786,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8158774375915527,0.2250087112188339,0.2142260819673538,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8530313372612,0.2593992054462433,0.1822604835033416,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7983972430229187,0.2107055038213729,0.2007731348276138,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.6966920495033264,0.1384835690259933,0.6298258304595947,284.927490234375,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3580322265625,284.9317932128906,1.0,0.3692803382873535,1.0,1.0,0.0,1.0,-1.917305588722229,1.9173026084899905,2.956217940663919e-06,1.4721319675445557,0.9170663952827454,0.9170663952827454,0.0,66.14888000488281,106.0,45351.97265625,0.0,617.3703002929688,1.0,280.956787109375,283.8948669433594,296.24517822265625,299.1790466308594,293.1499938964844,293.1499938964844,280.6499938964844,35376.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076492547988892,1.0,0.0,0.0,3.6875312328338623,3.68755555152893,9.073287969840748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.3212890625,0.0,1570.6148681640625,1895.4371337890625,0.0,2541.5625,0.9130800366401672,1.0,0.0,3.0,1.0,0.0
18086700,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9699993133544922,0.4059901535511017,0.3664884865283966,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.7939794659614563,0.2254624962806701,0.2150107622146606,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8310713768005371,0.2596106827259063,0.1826851516962051,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7765126824378967,0.211068570613861,0.2014706283807754,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.6764823198318481,0.138384148478508,0.6310485005378723,284.8091735839844,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3319702148437,284.7997131347656,1.0,0.3759259879589081,1.0,1.0,0.0,1.0,-1.9165024757385247,1.9164994955062864,2.953857119791792e-06,1.471558690071106,0.8152841329574585,0.8152841329574585,0.0,73.84475708007812,106.0,45965.859375,0.0,642.5526123046875,1.0,280.70050048828125,283.7484436035156,296.319091796875,299.3780517578125,293.1499938964844,293.1499938964844,280.6499938964844,40381.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097878098487854,1.0,0.0,0.0,3.60996675491333,3.6099913120269775,8.695603241903882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.02783203125,0.0,1521.510009765625,1895.4371337890625,0.0,2561.239501953125,0.8961843848228455,1.0,0.0,3.0,1.0,0.0
18086760,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9501830339431764,0.4061754047870636,0.3660248816013336,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7791524529457092,0.2259457409381866,0.2156599164009094,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8165562748908997,0.2598460614681244,0.1829849332571029,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7622464299201965,0.2114583551883697,0.2020352482795715,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6631207466125488,0.1383349299430847,0.6317517161369324,284.8642272949219,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3205261230469,284.8757019042969,1.0,0.3816747963428497,1.0,1.0,0.0,1.0,-1.918605089187622,1.9186021089553835,2.960034635179909e-06,1.4730556011199951,0.809518575668335,0.809518575668335,0.0,79.99005889892578,94.0,45572.45703125,0.0,664.2188720703125,1.0,280.6587219238281,283.8389892578125,296.31451416015625,299.30291748046875,293.1499938964844,293.1499938964844,280.95001220703125,42657.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114973902702332,1.0,0.0,0.0,3.416621208190918,3.416644334793091,7.789094524923712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.28076171875,0.0,1335.322509765625,1895.4371337890625,0.0,2576.989501953125,0.860211968421936,1.0,0.0,3.0,1.0,0.0
18086820,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9413027167320251,0.410177618265152,0.3688851594924927,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7725406289100647,0.2278088629245758,0.2173244059085846,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8093491792678833,0.261410117149353,0.1839737594127655,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7558566331863403,0.2130828499794006,0.2034882754087448,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6566685438156128,0.1390216052532196,0.634451687335968,285.024169921875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.325439453125,285.0214233398437,1.0,0.3861758708953857,1.0,1.0,0.0,1.0,-1.9302072525024407,1.930204153060913,2.994898977703997e-06,1.481765866279602,0.9375290274620056,0.9375290274620056,0.0,84.03666687011719,82.0,45499.98046875,0.0,686.464599609375,1.0,280.9412841796875,283.9731140136719,296.2250061035156,299.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,32304.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125723600387573,1.0,0.0,0.0,3.5898985862731934,3.589921474456787,8.599192256042443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.14599609375,0.0,1440.1317138671875,1895.4371337890625,0.0,2586.902099609375,0.8890268206596375,1.0,0.0,3.0,1.0,0.0
18086880,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9413027167320251,0.410177618265152,0.3688851594924927,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7725406289100647,0.2278088629245758,0.2173244059085846,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8093491792678833,0.261410117149353,0.1839737594127655,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7558566331863403,0.2130828499794006,0.2034882754087448,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6566685438156128,0.1390216052532196,0.634451687335968,285.024169921875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.325439453125,285.0214233398437,1.0,0.3861758708953857,1.0,1.0,0.0,1.0,-1.9302072525024407,1.930204153060913,2.994898977703997e-06,1.481765866279602,0.9375290274620056,0.9375290274620056,0.0,84.03666687011719,82.0,45499.98046875,0.0,686.464599609375,1.0,280.9412841796875,283.9731140136719,296.2250061035156,299.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,32304.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125723600387573,1.0,0.0,0.0,3.5898985862731934,3.589921474456787,8.599192256042443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.14599609375,0.0,1440.1317138671875,1895.4371337890625,0.0,2586.902099609375,0.8890268206596375,1.0,0.0,3.0,1.0,0.0
18086940,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9507222175598145,0.4137170910835266,0.372190773487091,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7791168689727783,0.2294871062040329,0.2189255207777023,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8152480125427246,0.262581318616867,0.1848464161157608,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7619402408599854,0.2145367711782455,0.2048729360103607,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6618363857269287,0.1398328840732574,0.6378083229064941,284.8955383300781,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3289794921875,284.9034118652344,1.0,0.3858878016471863,1.0,1.0,0.0,1.0,-1.9428439140319824,1.942840814590454,3.03317506222811e-06,1.4912803173065186,0.8319201469421387,0.8319201469421387,0.0,82.27745056152344,70.0,46187.75390625,0.0,690.573486328125,1.0,280.6579895019531,283.8476867675781,296.3088684082031,299.32684326171875,293.1499938964844,293.1499938964844,280.95001220703125,39755.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815916895866394,1.0,0.0,0.0,3.4550089836120605,3.4550318717956543,7.96510789768945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.29736328125,0.0,1353.4586181640625,1895.4371337890625,0.0,2617.78466796875,0.8653314113616943,1.0,0.0,3.0,1.0,0.0
18087000,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9507222175598145,0.4137170910835266,0.372190773487091,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7791168689727783,0.2294871062040329,0.2189255207777023,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8152480125427246,0.262581318616867,0.1848464161157608,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7619402408599854,0.2145367711782455,0.2048729360103607,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6618363857269287,0.1398328840732574,0.6378083229064941,284.8955383300781,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3289794921875,284.9034118652344,1.0,0.3858878016471863,1.0,1.0,0.0,1.0,-1.9428439140319824,1.942840814590454,3.03317506222811e-06,1.4912803173065186,0.8319201469421387,0.8319201469421387,0.0,82.27745056152344,70.0,46187.75390625,0.0,690.573486328125,1.0,280.6579895019531,283.8476867675781,296.3088684082031,299.32684326171875,293.1499938964844,293.1499938964844,280.95001220703125,39755.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815916895866394,1.0,0.0,0.0,3.4550089836120605,3.4550318717956543,7.96510789768945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.29736328125,0.0,1353.4586181640625,1895.4371337890625,0.0,2617.78466796875,0.8653314113616943,1.0,0.0,3.0,1.0,0.0
18087060,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9724282026290894,0.4187516272068023,0.3760659098625183,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.796159029006958,0.2318198680877685,0.2206781506538391,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8308312892913818,0.2645178735256195,0.1858362555503845,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7781155705451965,0.2165997177362442,0.2063850164413452,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6762659549713135,0.1411896049976349,0.6419497728347778,285.0462951660156,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34246826171875,285.0428466796875,1.0,0.3825051188468933,1.0,1.0,0.0,1.0,-1.957574725151062,1.9575716257095337,3.07767663798586e-06,1.5020523071289062,0.9699220061302184,0.9699220061302184,0.0,76.6286392211914,58.0,46186.4453125,0.0,683.4110717773438,1.0,280.9419250488281,283.9755249023437,296.2346496582031,299.1968078613281,293.1499938964844,293.1499938964844,280.6499938964844,31461.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169019818305969,1.0,0.0,0.0,3.6431455612182617,3.6431686878204346,8.856177942107024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.697265625,0.0,1491.6610107421875,1895.4371337890625,0.0,2626.892578125,0.9003825783729553,1.0,0.0,3.0,1.0,0.0
18087120,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9724282026290894,0.4187516272068023,0.3760659098625183,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.796159029006958,0.2318198680877685,0.2206781506538391,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8308312892913818,0.2645178735256195,0.1858362555503845,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7781155705451965,0.2165997177362442,0.2063850164413452,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6762659549713135,0.1411896049976349,0.6419497728347778,285.0462951660156,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34246826171875,285.0428466796875,1.0,0.3825051188468933,1.0,1.0,0.0,1.0,-1.957574725151062,1.9575716257095337,3.07767663798586e-06,1.5020523071289062,0.9699220061302184,0.9699220061302184,0.0,76.6286392211914,58.0,46186.4453125,0.0,683.4110717773438,1.0,280.9419250488281,283.9755249023437,296.2346496582031,299.1968078613281,293.1499938964844,293.1499938964844,280.6499938964844,31461.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169019818305969,1.0,0.0,0.0,3.6431455612182617,3.6431686878204346,8.856177942107024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.697265625,0.0,1491.6610107421875,1895.4371337890625,0.0,2626.892578125,0.9003825783729553,1.0,0.0,3.0,1.0,0.0
18087180,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9985740184783936,0.4226152002811432,0.3795018196105957,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8213194012641907,0.233869731426239,0.2224223613739013,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.855218231678009,0.2659572064876556,0.1867460459470749,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8034362196922302,0.2183937132358551,0.2078826278448104,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6991183757781982,0.1424864679574966,0.6465660929679871,284.8897705078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.34832763671875,284.8963623046875,1.0,0.3771878480911255,1.0,1.0,0.0,1.0,-1.972126722335816,1.972123622894287,3.121660483884625e-06,1.5124659538269043,0.8525984883308411,0.8525984883308411,0.0,68.82899475097656,46.0,47055.859375,0.0,668.77978515625,1.0,280.6573791503906,283.8175354003906,296.32891845703125,299.3979797363281,293.1499938964844,293.1499938964844,280.95001220703125,38946.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820329487323761,1.0,0.0,0.0,3.5531837940216064,3.553207397460937,8.424199222645257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.4130859375,0.0,1449.560791015625,1895.4371337890625,0.0,2658.621826171875,0.885951817035675,1.0,0.0,3.0,1.0,0.0
18087240,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9985740184783936,0.4226152002811432,0.3795018196105957,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8213194012641907,0.233869731426239,0.2224223613739013,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.855218231678009,0.2659572064876556,0.1867460459470749,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8034362196922302,0.2183937132358551,0.2078826278448104,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6991183757781982,0.1424864679574966,0.6465660929679871,284.8897705078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.34832763671875,284.8963623046875,1.0,0.3771878480911255,1.0,1.0,0.0,1.0,-1.972126722335816,1.972123622894287,3.121660483884625e-06,1.5124659538269043,0.8525984883308411,0.8525984883308411,0.0,68.82899475097656,46.0,47055.859375,0.0,668.77978515625,1.0,280.6573791503906,283.8175354003906,296.32891845703125,299.3979797363281,293.1499938964844,293.1499938964844,280.95001220703125,38946.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820329487323761,1.0,0.0,0.0,3.5531837940216064,3.553207397460937,8.424199222645257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.4130859375,0.0,1449.560791015625,1895.4371337890625,0.0,2658.621826171875,0.885951817035675,1.0,0.0,3.0,1.0,0.0
18087300,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.4259502291679382,0.3691105842590332,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8310394883155823,0.2350682914257049,0.2233126759529113,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8654879331588745,0.2668903470039367,0.1871914565563202,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8135319352149963,0.2194463312625885,0.2086460590362548,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.708467960357666,0.1432473510503769,0.6490466594696045,285.0286865234375,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3578186035156,285.03790283203125,1.0,0.373452365398407,1.0,1.0,0.0,1.0,-1.9652382135391235,1.9652351140975952,3.1004392440081574e-06,1.5072917938232422,0.9467098116874696,0.9467098116874696,0.0,65.83594512939453,46.0,46407.140625,0.0,653.35009765625,1.0,280.8999938964844,283.9649353027344,296.2607727050781,299.2047119140625,293.1499938964844,293.1499938964844,280.95001220703125,33736.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207864165306091,1.0,0.0,0.0,3.609216928482056,3.609240293502808,8.691991411069466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.5791015625,0.0,1471.521728515625,1895.4371337890625,0.0,2662.8564453125,0.8967071771621704,1.0,0.0,3.0,1.0,0.0
18087360,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.4314610660076141,0.354896605014801,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.842641294002533,0.2364282459020614,0.2244248539209365,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.878024160861969,0.2680055201053619,0.1878414303064346,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8248565196990967,0.2206486910581588,0.2096137404441833,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7189345359802246,0.1441671103239059,0.6523074507713318,285.0234375,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3807067871094,285.01824951171875,1.0,0.3690786063671112,1.0,1.0,0.0,1.0,-1.9554014205932613,1.9553983211517327,3.0699559374625096e-06,1.4996826648712158,0.9712964296340942,0.9712964296340942,0.0,62.542362213134766,34.0,46410.06640625,0.0,634.7899169921875,1.0,280.94256591796875,283.9396057128906,296.2504272460937,299.2418518066406,293.1499938964844,293.1499938964844,280.6499938964844,32288.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213406205177307,1.0,0.0,0.0,3.706387996673584,3.706412076950073,9.16632131975348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.06689453125,0.0,1568.613037109375,1895.4371337890625,0.0,2667.993896484375,0.915146827697754,1.0,0.0,3.0,1.0,0.0
