time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087420,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.4453589916229248,0.3217982649803161,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8725485801696777,0.2386254072189331,0.2263786494731903,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.909885823726654,0.2694730758666992,0.1888235658407211,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8528497815132141,0.2225534319877624,0.211287647485733,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7434387803077698,0.1458653062582016,0.6588411331176758,284.8555908203125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4428405761719,284.8633728027344,1.0,0.3586833775043487,1.0,1.0,0.0,1.0,-1.929044365882873,1.9290413856506348,2.9891241410950897e-06,1.4793031215667725,0.8236124515533447,0.8236124515533447,0.0,55.25906753540039,37.0,46272.83203125,0.0,591.01953125,1.0,280.6572265625,283.7945861816406,296.3152160644531,299.3601379394531,293.1499938964844,293.1499938964844,280.95001220703125,41743.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241966366767883,1.0,0.0,0.0,3.516937255859375,3.516961097717285,8.253203418462363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.919921875,0.0,1431.5125732421875,1895.4371337890625,0.0,2694.49169921875,0.8800827860832214,1.0,0.0,3.0,1.0,0.0
18087480,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.4453589916229248,0.3217982649803161,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8725485801696777,0.2386254072189331,0.2263786494731903,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.909885823726654,0.2694730758666992,0.1888235658407211,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8528497815132141,0.2225534319877624,0.211287647485733,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7434387803077698,0.1458653062582016,0.6588411331176758,284.8555908203125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4428405761719,284.8633728027344,1.0,0.3586833775043487,1.0,1.0,0.0,1.0,-1.929044365882873,1.9290413856506348,2.9891241410950897e-06,1.4793031215667725,0.8236124515533447,0.8236124515533447,0.0,55.25906753540039,37.0,46272.83203125,0.0,591.01953125,1.0,280.6572265625,283.7945861816406,296.3152160644531,299.3601379394531,293.1499938964844,293.1499938964844,280.95001220703125,41743.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241966366767883,1.0,0.0,0.0,3.516937255859375,3.516961097717285,8.253203418462363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.919921875,0.0,1431.5125732421875,1895.4371337890625,0.0,2694.49169921875,0.8800827860832214,1.0,0.0,3.0,1.0,0.0
18087540,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.463112860918045,0.2957834005355835,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9011443853378296,0.2415013313293457,0.2286767959594726,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9422430396080016,0.2717368304729461,0.190063327550888,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8798635005950928,0.2250749319791793,0.2132701426744461,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7673549652099609,0.1482440829277038,0.6676058769226074,285.0075378417969,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5289001464844,285.0038757324219,1.0,0.352362185716629,1.0,1.0,0.0,1.0,-1.9149411916732788,1.91493821144104,2.946041831819457e-06,1.468163013458252,0.9379124045372008,0.9379124045372008,0.0,50.149539947509766,40.0,45603.87109375,0.0,564.1106567382812,1.0,280.9419860839844,283.9370422363281,296.2117919921875,299.1549987792969,293.1499938964844,293.1499938964844,280.6499938964844,33058.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824029266834259,1.0,0.0,0.0,3.6423146724700928,3.6423380374908447,8.852138648762775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.6376953125,0.0,1502.6697998046875,1895.4371337890625,0.0,2692.9375,0.9012953639030457,1.0,0.0,3.0,1.0,0.0
18087600,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.463112860918045,0.2957834005355835,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9011443853378296,0.2415013313293457,0.2286767959594726,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9422430396080016,0.2717368304729461,0.190063327550888,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8798635005950928,0.2250749319791793,0.2132701426744461,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7673549652099609,0.1482440829277038,0.6676058769226074,285.0075378417969,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5289001464844,285.0038757324219,1.0,0.352362185716629,1.0,1.0,0.0,1.0,-1.9149411916732788,1.91493821144104,2.946041831819457e-06,1.468163013458252,0.9379124045372008,0.9379124045372008,0.0,50.149539947509766,40.0,45603.87109375,0.0,564.1106567382812,1.0,280.9419860839844,283.9370422363281,296.2117919921875,299.1549987792969,293.1499938964844,293.1499938964844,280.6499938964844,33058.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824029266834259,1.0,0.0,0.0,3.6423146724700928,3.6423380374908447,8.852138648762775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.6376953125,0.0,1502.6697998046875,1895.4371337890625,0.0,2692.9375,0.9012953639030457,1.0,0.0,3.0,1.0,0.0
18087660,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.4726726114749908,0.2843042016029358,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9163249135017396,0.2430044561624527,0.2301353067159652,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.957573413848877,0.2728024125099182,0.1908753514289856,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8936695456504822,0.2263808101415634,0.2145377844572067,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7800447344779968,0.1496113240718841,0.673610508441925,284.85211181640625,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.57501220703125,284.8446044921875,1.0,0.3501992225646972,1.0,1.0,0.0,1.0,-1.9126131534576416,1.9126102924346924,2.938982561317971e-06,1.4663368463516235,0.8288556933403015,0.8288556933403015,0.0,48.11954498291016,40.0,46167.94921875,0.0,555.8407592773438,1.0,280.68896484375,283.76953125,296.2818908691406,299.3456726074219,293.1499938964844,293.1499938964844,280.6499938964844,38851.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251707553863525,1.0,0.0,0.0,3.585405111312866,3.5854289531707764,8.577678727306193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.6142578125,0.0,1483.4412841796875,1895.4371337890625,0.0,2703.53759765625,0.8901070952415466,1.0,0.0,3.0,1.0,0.0
18087720,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.4798674285411834,0.2772098779678345,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.926887571811676,0.2441123723983764,0.2311330288648605,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9667583107948304,0.2735201418399811,0.1913486719131469,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9026936888694764,0.2273320704698562,0.2153913676738739,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7885717153549194,0.150644838809967,0.6780149936676025,284.88348388671875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6090393066406,284.8923034667969,1.0,0.3490598201751709,1.0,1.0,0.0,1.0,-1.912172794342041,1.9121698141098025,2.9376433303696103e-06,1.4659879207611084,0.8226843476295471,0.8226843476295471,0.0,46.92832565307617,60.0,45871.84375,0.0,551.6506958007812,1.0,280.658203125,283.8283386230469,296.27935791015625,299.28521728515625,293.1499938964844,293.1499938964844,280.95001220703125,41027.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257701396942139,1.0,0.0,0.0,3.451493740081787,3.45151686668396,7.948908091748308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.82177734375,0.0,1358.9039306640625,1895.4371337890625,0.0,2709.106201171875,0.8658586740493774,1.0,0.0,3.0,1.0,0.0
18087780,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.4946659505367279,0.2814288139343261,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.925968050956726,0.2474157512187957,0.2340538650751114,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.96458238363266,0.2760825753211975,0.1929626017808914,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.90165114402771,0.2302155047655105,0.2179352194070816,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7893385887145996,0.1535059362649917,0.6902875900268555,285.0531311035156,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6706237792969,285.05145263671875,1.0,0.3549497723579407,1.0,1.0,0.0,1.0,-1.9404480457305908,1.9404449462890625,3.02339208246849e-06,1.487734079360962,0.9705902934074402,0.9705902934074402,0.0,48.30946350097656,80.0,46100.796875,0.0,576.4589233398438,1.0,280.9418640136719,283.9720764160156,296.2060852050781,299.1542358398437,293.1499938964844,293.1499938964844,280.6499938964844,31478.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251028060913086,1.0,0.0,0.0,3.6387672424316406,3.6387903690338135,8.834904292598367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.93701171875,0.0,1486.9801025390625,1895.4371337890625,0.0,2702.90625,0.8995068669319153,1.0,0.0,3.0,1.0,0.0
18087840,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.4946659505367279,0.2814288139343261,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.925968050956726,0.2474157512187957,0.2340538650751114,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.96458238363266,0.2760825753211975,0.1929626017808914,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.90165114402771,0.2302155047655105,0.2179352194070816,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7893385887145996,0.1535059362649917,0.6902875900268555,285.0531311035156,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6706237792969,285.05145263671875,1.0,0.3549497723579407,1.0,1.0,0.0,1.0,-1.9404480457305908,1.9404449462890625,3.02339208246849e-06,1.487734079360962,0.9705902934074402,0.9705902934074402,0.0,48.30946350097656,80.0,46100.796875,0.0,576.4589233398438,1.0,280.9418640136719,283.9720764160156,296.2060852050781,299.1542358398437,293.1499938964844,293.1499938964844,280.6499938964844,31478.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251028060913086,1.0,0.0,0.0,3.6387672424316406,3.6387903690338135,8.834904292598367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.93701171875,0.0,1486.9801025390625,1895.4371337890625,0.0,2702.90625,0.8995068669319153,1.0,0.0,3.0,1.0,0.0
18087900,297.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.4996705651283264,0.2912395298480987,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9162527918815612,0.2489772737026214,0.2357007563114166,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9547190070152284,0.277201771736145,0.1939041018486023,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8931239247322083,0.2315687388181686,0.2193807512521743,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7827284336090088,0.1548433452844619,0.6970222592353821,284.9182434082031,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.68310546875,284.9053649902344,1.0,0.3606492578983307,1.0,1.0,0.0,1.0,-1.965153336524964,1.965150237083435,3.099775994996889e-06,1.5069524049758911,0.8962954878807068,0.8962954878807068,0.0,50.58779144287109,80.0,47432.68359375,0.0,602.26123046875,1.0,280.6972045898437,283.8007202148437,296.2937316894531,299.406982421875,293.1499938964844,293.1499938964844,280.6499938964844,34451.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261938691139221,1.0,0.0,0.0,3.668222427368164,3.668246269226074,8.978516916613444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.33984375,0.0,1541.8939208984375,1895.4371337890625,0.0,2713.04345703125,0.906460702419281,1.0,0.0,3.0,1.0,0.0
18087960,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.5028586387634277,0.3059812486171722,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9019368290901184,0.2503777146339416,0.237166941165924,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9386319518089294,0.2780997455120086,0.1946499347686767,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8799071311950684,0.2327650934457779,0.2206553816795349,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.771942138671875,0.1559901535511016,0.7029900550842285,284.9213256835937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.681396484375,284.92877197265625,1.0,0.3678432703018188,1.0,1.0,0.0,1.0,-1.9942036867141724,1.9942004680633545,3.1910174129734514e-06,1.529590368270874,0.8838857412338257,0.8838857412338257,0.0,53.93155670166016,100.0,47835.94140625,0.0,635.6318359375,1.0,280.65740966796875,283.8213195800781,296.3243713378906,299.4162902832031,293.1499938964844,293.1499938964844,280.95001220703125,37098.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82731693983078,1.0,0.0,0.0,3.608342409133911,3.608366012573242,8.687778745297692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.458984375,0.0,1495.44140625,1895.4371337890625,0.0,2723.483642578125,0.8970293998718262,1.0,0.0,3.0,1.0,0.0
18088020,297.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9990000128746032,0.5062469840049744,0.344376653432846,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8705037832260132,0.2539321184158325,0.2405789196491241,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9010099768638612,0.2808424532413482,0.196562573313713,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8498297929763794,0.2358498126268386,0.2236435562372207,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.7468590140342712,0.1585313528776168,0.7153831720352173,285.14215087890625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6454772949219,285.1466369628906,1.0,0.3859272301197052,1.0,1.0,0.0,1.0,-2.065168857574463,2.0651652812957764,3.4200752452306915e-06,1.5849192142486572,1.0,1.0,0.0,63.18315124511719,118.0,48658.73046875,0.0,724.8037719726562,1.0,280.94305419921875,284.0154724121094,296.2961730957031,299.3797912597656,293.1499938964844,293.1499938964844,280.6499938964844,32187.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281079530715942,1.0,0.0,0.0,3.780683279037476,3.780707836151123,9.537484402244445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0556640625,0.0,1653.93017578125,1895.4371337890625,0.0,2730.839599609375,0.9316999912261964,1.0,0.0,3.0,1.0,0.0
18088080,297.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9990000128746032,0.5062469840049744,0.344376653432846,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8705037832260132,0.2539321184158325,0.2405789196491241,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9010099768638612,0.2808424532413482,0.196562573313713,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8498297929763794,0.2358498126268386,0.2236435562372207,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.7468590140342712,0.1585313528776168,0.7153831720352173,285.14215087890625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6454772949219,285.1466369628906,1.0,0.3859272301197052,1.0,1.0,0.0,1.0,-2.065168857574463,2.0651652812957764,3.4200752452306915e-06,1.5849192142486572,1.0,1.0,0.0,63.18315124511719,118.0,48658.73046875,0.0,724.8037719726562,1.0,280.94305419921875,284.0154724121094,296.2961730957031,299.3797912597656,293.1499938964844,293.1499938964844,280.6499938964844,32187.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281079530715942,1.0,0.0,0.0,3.780683279037476,3.780707836151123,9.537484402244445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0556640625,0.0,1653.93017578125,1895.4371337890625,0.0,2730.839599609375,0.9316999912261964,1.0,0.0,3.0,1.0,0.0
18088140,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.5042630434036255,0.3897686898708343,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8402001261711121,0.2572022080421448,0.2442238330841064,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.866902232170105,0.2831653952598572,0.1986382603645324,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8210852146148682,0.2386636734008789,0.2268506586551666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7224364876747131,0.1606467962265014,0.7275527119636536,285.0079345703125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5748291015625,285.0106811523437,1.0,0.406904935836792,1.0,1.0,0.0,1.0,-2.145015478134156,2.1450116634368896,3.688371407406521e-06,1.6473122835159302,1.0,1.0,0.0,75.24205780029297,136.0,51320.00390625,0.0,838.1224365234375,1.0,280.6578369140625,283.829833984375,296.4423217773437,299.7310791015625,293.1499938964844,293.1499938964844,280.3500061035156,33703.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832281768321991,1.0,0.0,0.0,3.866919040679932,3.8669447898864746,9.977538866223767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.86328125,0.0,1769.9580078125,1895.4371337890625,0.0,2769.696533203125,0.9523807764053344,1.0,0.0,3.0,1.0,0.0
18088200,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.5042630434036255,0.3897686898708343,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8402001261711121,0.2572022080421448,0.2442238330841064,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.866902232170105,0.2831653952598572,0.1986382603645324,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8210852146148682,0.2386636734008789,0.2268506586551666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7224364876747131,0.1606467962265014,0.7275527119636536,285.0079345703125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5748291015625,285.0106811523437,1.0,0.406904935836792,1.0,1.0,0.0,1.0,-2.145015478134156,2.1450116634368896,3.688371407406521e-06,1.6473122835159302,1.0,1.0,0.0,75.24205780029297,136.0,51320.00390625,0.0,838.1224365234375,1.0,280.6578369140625,283.829833984375,296.4423217773437,299.7310791015625,293.1499938964844,293.1499938964844,280.3500061035156,33703.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832281768321991,1.0,0.0,0.0,3.866919040679932,3.8669447898864746,9.977538866223767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.86328125,0.0,1769.9580078125,1895.4371337890625,0.0,2769.696533203125,0.9523807764053344,1.0,0.0,3.0,1.0,0.0
18088260,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.497236430644989,0.4400926530361175,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8120787739753723,0.2599833905696869,0.2473974674940109,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8357288241386414,0.2848638594150543,0.2002389430999755,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7917653322219849,0.2409998029470443,0.2296073287725448,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6964136362075806,0.1621689796447754,0.7371682524681091,284.91766357421875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4725952148437,284.9244079589844,1.0,0.4294705986976623,1.0,1.0,0.0,1.0,-2.2260570526123047,2.22605299949646,3.971887053921819e-06,1.7106415033340454,0.9395296573638916,0.9395296573638916,0.0,89.93736267089844,124.0,53704.99609375,0.0,970.6200561523438,1.0,280.3568725585937,283.6995544433594,296.5456848144531,299.9971923828125,293.1499938964844,293.1499938964844,280.04998779296875,36899.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383504152297974,1.0,0.0,0.0,3.835136651992798,3.83516263961792,9.81420157586399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.99609375,0.0,1756.13232421875,1895.4371337890625,0.0,2826.30712890625,0.9476729035377502,1.0,0.0,3.0,1.0,0.0
18088320,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.497236430644989,0.4400926530361175,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8120787739753723,0.2599833905696869,0.2473974674940109,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8357288241386414,0.2848638594150543,0.2002389430999755,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7917653322219849,0.2409998029470443,0.2296073287725448,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6964136362075806,0.1621689796447754,0.7371682524681091,284.91766357421875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4725952148437,284.9244079589844,1.0,0.4294705986976623,1.0,1.0,0.0,1.0,-2.2260570526123047,2.22605299949646,3.971887053921819e-06,1.7106415033340454,0.9395296573638916,0.9395296573638916,0.0,89.93736267089844,124.0,53704.99609375,0.0,970.6200561523438,1.0,280.3568725585937,283.6995544433594,296.5456848144531,299.9971923828125,293.1499938964844,293.1499938964844,280.04998779296875,36899.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383504152297974,1.0,0.0,0.0,3.835136651992798,3.83516263961792,9.81420157586399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.99609375,0.0,1756.13232421875,1895.4371337890625,0.0,2826.30712890625,0.9476729035377502,1.0,0.0,3.0,1.0,0.0
18088380,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.980102002620697,0.4926014244556427,0.4439856112003326,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7922232747077942,0.2626447975635528,0.2503305375576019,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8156909942626953,0.2864474952220917,0.2016502618789672,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7720616459846497,0.2431935667991638,0.232107400894165,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6783222556114197,0.1634940952062606,0.7451555728912354,284.87646484375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3969116210937,284.88446044921875,1.0,0.4402723908424377,1.0,1.0,0.0,1.0,-2.248957633972168,2.2489535808563232,4.055594672536245e-06,1.7294410467147827,0.8535666465759277,0.8535666465759277,0.0,101.2449722290039,112.0,54536.76171875,0.0,1036.927734375,1.0,280.05694580078125,283.6396789550781,296.5972595214844,300.1392822265625,293.1499938964844,293.1499938964844,280.3500061035156,41206.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452854156494141,1.0,0.0,0.0,3.632038116455078,3.6320629119873047,8.802258548712416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.34033203125,0.0,1552.042724609375,1895.4371337890625,0.0,2891.13427734375,0.9060232043266296,1.0,0.0,3.0,1.0,0.0
18088440,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.980102002620697,0.4926014244556427,0.4439856112003326,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7922232747077942,0.2626447975635528,0.2503305375576019,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8156909942626953,0.2864474952220917,0.2016502618789672,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7720616459846497,0.2431935667991638,0.232107400894165,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6783222556114197,0.1634940952062606,0.7451555728912354,284.87646484375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3969116210937,284.88446044921875,1.0,0.4402723908424377,1.0,1.0,0.0,1.0,-2.248957633972168,2.2489535808563232,4.055594672536245e-06,1.7294410467147827,0.8535666465759277,0.8535666465759277,0.0,101.2449722290039,112.0,54536.76171875,0.0,1036.927734375,1.0,280.05694580078125,283.6396789550781,296.5972595214844,300.1392822265625,293.1499938964844,293.1499938964844,280.3500061035156,41206.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452854156494141,1.0,0.0,0.0,3.632038116455078,3.6320629119873047,8.802258548712416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.34033203125,0.0,1552.042724609375,1895.4371337890625,0.0,2891.13427734375,0.9060232043266296,1.0,0.0,3.0,1.0,0.0
18088500,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9764226675033568,0.4939986169338226,0.4442832469940185,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7902665138244629,0.2643370926380157,0.2518106400966644,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.813235342502594,0.2876843512058258,0.2023950517177581,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7700493335723877,0.2446213513612747,0.2333524525165558,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6764306426048279,0.1644440442323684,0.7490557432174683,285.03204345703125,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3927001953125,285.04107666015625,1.0,0.4428161382675171,1.0,1.0,0.0,1.0,-2.257805109024048,2.257801055908203,4.087544311914826e-06,1.7363333702087402,0.9575058817863464,0.9575058817863464,0.0,103.31224060058594,112.0,54097.0234375,0.0,1054.278076171875,1.0,280.3019104003906,283.7993469238281,296.5179443359375,299.9330444335937,293.1499938964844,293.1499938964844,280.3500061035156,34562.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847289502620697,1.0,0.0,0.0,3.686969518661499,3.686993598937988,9.070523674381548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.1826171875,0.0,1563.822998046875,1895.4371337890625,0.0,2909.890380859375,0.9149540066719056,1.0,0.0,3.0,1.0,0.0
18088560,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9785425066947936,0.4962584376335144,0.4459812939167022,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7929954528808594,0.2662399411201477,0.2535147070884704,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8153272271156311,0.2891585230827331,0.2033515125513076,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7725129723548889,0.2462471723556518,0.2347999811172485,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6787315607070923,0.1656022816896438,0.7537757754325867,285.0441589355469,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3967590332031,285.0428161621094,1.0,0.44419926404953,1.0,1.0,0.0,1.0,-2.2704460620880127,2.270442008972168,4.133588845434133e-06,1.7462753057479858,0.99713134765625,0.99713134765625,0.0,103.23301696777344,100.0,54521.73828125,0.0,1067.3135986328125,1.0,280.3432006835937,283.7916259765625,296.5035400390625,299.9840087890625,293.1499938964844,293.1499938964844,280.04998779296875,32602.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493801951408386,1.0,0.0,0.0,3.7807559967041016,3.780780553817749,9.537851610730286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0205078125,0.0,1657.2337646484375,1895.4371337890625,0.0,2929.465576171875,0.932325839996338,1.0,0.0,3.0,1.0,0.0
18088620,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.98927903175354,0.4996419250965118,0.4491105675697326,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8048520088195801,0.2695173323154449,0.2565853595733642,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8253400325775146,0.2913564443588257,0.2049140334129333,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7836595773696899,0.2490013390779495,0.2373718619346618,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6892153024673462,0.1677150428295135,0.7627396583557129,284.9034423828125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3934326171875,284.90826416015625,1.0,0.4441974461078644,1.0,1.0,0.0,1.0,-2.2936320304870605,2.2936277389526367,4.21904132963391e-06,1.7646737098693848,0.89462810754776,0.89462810754776,0.0,99.7419204711914,88.0,55733.5078125,0.0,1078.4609375,1.0,280.0562744140625,283.6357421875,296.5750427246094,300.1820373535156,293.1499938964844,293.1499938964844,280.3500061035156,38038.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855383038520813,1.0,0.0,0.0,3.7176315784454346,3.71765661239624,9.222018206855864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.61083984375,0.0,1625.257080078125,1895.4371337890625,0.0,2985.712646484375,0.9219222664833068,1.0,0.0,3.0,1.0,0.0
18088680,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.98927903175354,0.4996419250965118,0.4491105675697326,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8048520088195801,0.2695173323154449,0.2565853595733642,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8253400325775146,0.2913564443588257,0.2049140334129333,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7836595773696899,0.2490013390779495,0.2373718619346618,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6892153024673462,0.1677150428295135,0.7627396583557129,284.9034423828125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3934326171875,284.90826416015625,1.0,0.4441974461078644,1.0,1.0,0.0,1.0,-2.2936320304870605,2.2936277389526367,4.21904132963391e-06,1.7646737098693848,0.89462810754776,0.89462810754776,0.0,99.7419204711914,88.0,55733.5078125,0.0,1078.4609375,1.0,280.0562744140625,283.6357421875,296.5750427246094,300.1820373535156,293.1499938964844,293.1499938964844,280.3500061035156,38038.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855383038520813,1.0,0.0,0.0,3.7176315784454346,3.71765661239624,9.222018206855864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.61083984375,0.0,1625.257080078125,1895.4371337890625,0.0,2985.712646484375,0.9219222664833068,1.0,0.0,3.0,1.0,0.0
18088740,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.5052801966667175,0.4453920722007751,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8216692805290222,0.2734502851963043,0.2598146200180053,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8407853841781616,0.2943001985549927,0.206580713391304,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8006675243377686,0.252347320318222,0.240068107843399,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7050632238388062,0.1703444272279739,0.7725162506103516,285.0723571777344,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4073181152344,285.0712585449219,1.0,0.4413814544677734,1.0,1.0,0.0,1.0,-2.308721780776977,2.3087174892425537,4.275946594134439e-06,1.7770951986312866,1.0,1.0,0.0,93.87167358398438,76.0,55492.89453125,0.0,1072.250244140625,1.0,280.343505859375,283.7968139648437,296.49755859375,300.0419921875,293.1499938964844,293.1499938964844,280.04998779296875,33252.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589505553245544,1.0,0.0,0.0,3.842165231704712,3.8421905040740967,9.850206197370426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.9599609375,0.0,1736.0172119140625,1895.4371337890625,0.0,3019.1630859375,0.946392059326172,1.0,0.0,3.0,1.0,0.0
18088800,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.5052801966667175,0.4453920722007751,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8216692805290222,0.2734502851963043,0.2598146200180053,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8407853841781616,0.2943001985549927,0.206580713391304,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8006675243377686,0.252347320318222,0.240068107843399,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7050632238388062,0.1703444272279739,0.7725162506103516,285.0723571777344,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4073181152344,285.0712585449219,1.0,0.4413814544677734,1.0,1.0,0.0,1.0,-2.308721780776977,2.3087174892425537,4.275946594134439e-06,1.7770951986312866,1.0,1.0,0.0,93.87167358398438,76.0,55492.89453125,0.0,1072.250244140625,1.0,280.343505859375,283.7968139648437,296.49755859375,300.0419921875,293.1499938964844,293.1499938964844,280.04998779296875,33252.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589505553245544,1.0,0.0,0.0,3.842165231704712,3.8421905040740967,9.850206197370426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.9599609375,0.0,1736.0172119140625,1895.4371337890625,0.0,3019.1630859375,0.946392059326172,1.0,0.0,3.0,1.0,0.0
18088860,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.5107116103172302,0.4306443035602569,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8324902057647705,0.2757496535778045,0.2620053589344024,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8513779044151306,0.2958644032478332,0.2077299207448959,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8118828535079956,0.25428307056427,0.2419062405824661,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7153937220573425,0.17195525765419,0.779459536075592,284.88873291015625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4263000488281,284.88287353515625,1.0,0.4380310177803039,1.0,1.0,0.0,1.0,-2.306898355484009,2.306894063949585,4.269368673703866e-06,1.7757747173309326,0.9227537512779236,0.9227537512779236,0.0,89.99105072021484,76.0,56489.734375,0.0,1054.4234619140625,1.0,280.07470703125,283.5914001464844,296.56915283203125,300.25927734375,293.1499938964844,293.1499938964844,280.04998779296875,36283.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625463843345642,1.0,0.0,0.0,3.845171689987183,3.8451976776123047,9.865627816907363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4609375,0.0,1763.5731201171875,1895.4371337890625,0.0,3052.888916015625,0.9477578997612,1.0,0.0,3.0,1.0,0.0
18088920,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.5143954753875732,0.4218167066574096,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8389403223991394,0.276920884847641,0.2630476355552673,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8577560782432556,0.2965802550315857,0.2081910073757171,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8181949853897095,0.2552531957626343,0.242760345339775,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7211371064186096,0.1727941036224365,0.7828590869903564,284.8851013183594,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4398498535156,284.88800048828125,1.0,0.4356727600097656,1.0,1.0,0.0,1.0,-2.303212881088257,2.303208589553833,4.255998192093102e-06,1.773054122924805,0.90444678068161,0.90444678068161,0.0,87.65457916259766,64.0,56298.08984375,0.0,1041.330078125,1.0,280.0558166503906,283.6003723144531,296.5652160644531,300.2201538085937,293.1499938964844,293.1499938964844,279.75,38117.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643143773078918,1.0,0.0,0.0,3.792958021163941,3.7929837703704834,9.599516488378868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3642578125,0.0,1714.57421875,1895.4371337890625,0.0,3069.473876953125,0.938393771648407,1.0,0.0,3.0,1.0,0.0
18088980,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.5274786949157715,0.3931984007358551,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8610682487487793,0.2802458703517914,0.2658456861972809,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8798146843910217,0.2986292839050293,0.2093652337789535,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.838746964931488,0.2579947710037231,0.2450212836265564,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7397018074989319,0.1752266883850097,0.7921728491783142,284.87603759765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4957580566406,284.881103515625,1.0,0.4276818931102752,1.0,1.0,0.0,1.0,-2.287516832351685,2.2875125408172607,4.19884463553899e-06,1.761207103729248,0.8224847316741943,0.8224847316741943,0.0,80.28162384033203,67.0,56033.0,0.0,996.0657348632812,1.0,279.7577819824219,283.5926513671875,296.5607604980469,300.21661376953125,293.1499938964844,293.1499938964844,280.04998779296875,42347.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869367778301239,1.0,0.0,0.0,3.4901719093322754,3.4901955127716064,8.128060358103539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.177734375,0.0,1407.9267578125,1895.4371337890625,0.0,3116.880126953125,0.8763702511787415,1.0,0.0,3.0,1.0,0.0
18089040,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.5274786949157715,0.3931984007358551,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8610682487487793,0.2802458703517914,0.2658456861972809,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8798146843910217,0.2986292839050293,0.2093652337789535,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.838746964931488,0.2579947710037231,0.2450212836265564,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7397018074989319,0.1752266883850097,0.7921728491783142,284.87603759765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4957580566406,284.881103515625,1.0,0.4276818931102752,1.0,1.0,0.0,1.0,-2.287516832351685,2.2875125408172607,4.19884463553899e-06,1.761207103729248,0.8224847316741943,0.8224847316741943,0.0,80.28162384033203,67.0,56033.0,0.0,996.0657348632812,1.0,279.7577819824219,283.5926513671875,296.5607604980469,300.21661376953125,293.1499938964844,293.1499938964844,280.04998779296875,42347.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869367778301239,1.0,0.0,0.0,3.4901719093322754,3.4901955127716064,8.128060358103539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.177734375,0.0,1407.9267578125,1895.4371337890625,0.0,3116.880126953125,0.8763702511787415,1.0,0.0,3.0,1.0,0.0
18089100,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.5358554124832153,0.3811356723308563,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8718898892402649,0.2823264002799988,0.267520934343338,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8904268741607666,0.3001488745212555,0.210187941789627,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8485987186431885,0.2597474455833435,0.2464018762111663,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7487090229988098,0.1767720878124237,0.7979207038879395,285.0084228515625,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.53790283203125,285.0155944824219,1.0,0.4253276586532593,1.0,1.0,0.0,1.0,-2.284575700759888,2.284571647644043,4.188015282124979e-06,1.7588930130004885,0.90639066696167,0.90639066696167,0.0,77.42385864257812,67.0,55384.0625,0.0,981.9108276367188,1.0,279.99822998046875,283.7353210449219,296.4741516113281,299.9826965332031,293.1499938964844,293.1499938964844,280.04998779296875,35410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703262805938721,1.0,0.0,0.0,3.53464937210083,3.534672260284424,8.336543260156759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.64306640625,0.0,1404.3123779296875,1895.4371337890625,0.0,3125.87158203125,0.8817377090454102,1.0,0.0,3.0,1.0,0.0
18089160,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5443912744522095,0.3707267642021179,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8823057413101196,0.284559428691864,0.2694909870624542,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9005099534988403,0.3018303215503692,0.2112610936164856,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8581234812736511,0.2616431713104248,0.2480572462081909,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.757550060749054,0.1784751117229461,0.8048524260520935,285.0038452148437,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.580810546875,285.00164794921875,1.0,0.4238109290599823,1.0,1.0,0.0,1.0,-2.2860376834869385,2.286033391952514,4.193525910523022e-06,1.7601172924041748,0.9240320324897766,0.9240320324897766,0.0,75.15179443359375,70.0,55589.578125,0.0,974.5667114257812,1.0,280.0419006347656,283.7173156738281,296.4544677734375,300.0121154785156,293.1499938964844,293.1499938964844,279.75,33508.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713260889053345,1.0,0.0,0.0,3.6164722442626953,3.6164956092834473,8.72697171416803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.78515625,0.0,1477.716796875,1895.4371337890625,0.0,3135.25,0.8957951068878174,1.0,0.0,3.0,1.0,0.0
18089220,297.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.5596812963485718,0.3557491898536682,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8990653157234192,0.2884929478168487,0.2731953263282776,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9170489311218262,0.3044695258140564,0.213131234049797,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8735929727554321,0.2649328410625458,0.2511516213417053,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7723564505577087,0.1816182285547256,0.8186327219009399,284.91583251953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6444702148437,284.9205322265625,1.0,0.4228155016899109,1.0,1.0,0.0,1.0,-2.295008420944214,2.29500412940979,4.227267254464096e-06,1.7675399780273438,0.8425906896591187,0.8425906896591187,0.0,72.21478271484375,73.0,56207.2421875,0.0,972.30615234375,1.0,279.7580871582031,283.6239318847656,296.5098876953125,300.1514587402344,293.1499938964844,293.1499938964844,280.04998779296875,39086.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874856173992157,1.0,0.0,0.0,3.4733989238739014,3.473421812057495,8.050125757108617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.5,0.0,1367.40087890625,1895.4371337890625,0.0,3168.3583984375,0.8693214058876038,1.0,0.0,3.0,1.0,0.0
